time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086820,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.4064380824565887,0.3596122860908508,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8301404118537903,0.2279909551143646,0.216809868812561,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.867444634437561,0.2615591287612915,0.1836129873991012,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8130714893341064,0.2132194936275482,0.2029201239347458,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7073953151702881,0.138781800866127,0.6296188235282898,284.8776550292969,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.32818603515625,284.8805236816406,1.0,0.3636260032653808,1.0,1.0,0.0,1.0,-1.9121289253234863,1.912125945091248,2.940506192317116e-06,1.4680742025375366,0.8985466361045837,0.8985466361045837,0.0,62.54231262207031,40.0,45578.66796875,0.0,602.2728271484375,1.0,280.9557189941406,283.8304443359375,296.19219970703125,299.1822814941406,293.1499938964844,293.1499938964844,280.6499938964844,38380.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306894302368164,1.0,0.0,0.0,3.7862603664398193,3.7862861156463614,9.56564463194809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.17578125,0.0,1708.59228515625,1895.4371337890625,0.0,2754.8642578125,0.9369234442710876,1.0,0.0,3.0,1.0,0.0
18086880,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.4064380824565887,0.3596122860908508,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8301404118537903,0.2279909551143646,0.216809868812561,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.867444634437561,0.2615591287612915,0.1836129873991012,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8130714893341064,0.2132194936275482,0.2029201239347458,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7073953151702881,0.138781800866127,0.6296188235282898,284.8776550292969,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.32818603515625,284.8805236816406,1.0,0.3636260032653808,1.0,1.0,0.0,1.0,-1.9121289253234863,1.912125945091248,2.940506192317116e-06,1.4680742025375366,0.8985466361045837,0.8985466361045837,0.0,62.54231262207031,40.0,45578.66796875,0.0,602.2728271484375,1.0,280.9557189941406,283.8304443359375,296.19219970703125,299.1822814941406,293.1499938964844,293.1499938964844,280.6499938964844,38380.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306894302368164,1.0,0.0,0.0,3.7862603664398193,3.7862861156463614,9.56564463194809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.17578125,0.0,1708.59228515625,1895.4371337890625,0.0,2754.8642578125,0.9369234442710876,1.0,0.0,3.0,1.0,0.0
18086940,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9990000128746032,0.4148581624031067,0.3364279568195343,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8491832613945007,0.2294631153345108,0.217965230345726,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8880218267440796,0.2624726891517639,0.1840744465589523,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8314730525016785,0.2144790440797805,0.2038812190294265,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7239430546760559,0.1396213322877884,0.6321991086006165,284.8522033691406,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3572998046875,284.8634948730469,1.0,0.3552051782608032,1.0,1.0,0.0,1.0,-1.8878287076950075,1.887825846672058,2.8677463888016064e-06,1.4492794275283811,0.792875349521637,0.792875349521637,0.0,57.17924499511719,28.0,45048.1796875,0.0,568.221435546875,1.0,280.6580810546875,283.831298828125,296.1722717285156,299.1526794433594,293.1499938964844,293.1499938964844,280.95001220703125,45062.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369091749191284,1.0,0.0,0.0,3.3866488933563232,3.386672019958496,7.653034117538482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.45947265625,0.0,1322.35400390625,1895.4371337890625,0.0,2812.851806640625,0.856461763381958,1.0,0.0,3.0,1.0,0.0
18087000,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9990000128746032,0.4148581624031067,0.3364279568195343,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8491832613945007,0.2294631153345108,0.217965230345726,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8880218267440796,0.2624726891517639,0.1840744465589523,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8314730525016785,0.2144790440797805,0.2038812190294265,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7239430546760559,0.1396213322877884,0.6321991086006165,284.8522033691406,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3572998046875,284.8634948730469,1.0,0.3552051782608032,1.0,1.0,0.0,1.0,-1.8878287076950075,1.887825846672058,2.8677463888016064e-06,1.4492794275283811,0.792875349521637,0.792875349521637,0.0,57.17924499511719,28.0,45048.1796875,0.0,568.221435546875,1.0,280.6580810546875,283.831298828125,296.1722717285156,299.1526794433594,293.1499938964844,293.1499938964844,280.95001220703125,45062.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369091749191284,1.0,0.0,0.0,3.3866488933563232,3.386672019958496,7.653034117538482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.45947265625,0.0,1322.35400390625,1895.4371337890625,0.0,2812.851806640625,0.856461763381958,1.0,0.0,3.0,1.0,0.0
18087060,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.4302054345607757,0.3019247949123382,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8826821446418762,0.231850266456604,0.2197515815496444,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9252808690071106,0.2644841074943542,0.1851081997156143,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8628607392311096,0.2165911793708801,0.2054219841957092,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7507931590080261,0.1413325816392898,0.6376035809516907,284.9833679199219,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4278869628906,284.9792175292969,1.0,0.3444582223892212,1.0,1.0,0.0,1.0,-1.860214352607727,1.8602114915847776,2.7852715902554337e-06,1.4271389245986938,0.885111391544342,0.885111391544342,0.0,49.97977828979492,31.0,44156.0625,0.0,525.486572265625,1.0,280.9403991699219,283.9508972167969,296.1094055175781,298.9570007324219,293.1499938964844,293.1499938964844,281.25,34258.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202978372573853,1.0,0.0,0.0,3.507556915283203,3.5075793266296387,8.209236170841905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.00927734375,0.0,1367.873046875,1895.4371337890625,0.0,2658.328857421875,0.8717647194862366,1.0,0.0,3.0,1.0,0.0
18087120,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.4302054345607757,0.3019247949123382,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8826821446418762,0.231850266456604,0.2197515815496444,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9252808690071106,0.2644841074943542,0.1851081997156143,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8628607392311096,0.2165911793708801,0.2054219841957092,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7507931590080261,0.1413325816392898,0.6376035809516907,284.9833679199219,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4278869628906,284.9792175292969,1.0,0.3444582223892212,1.0,1.0,0.0,1.0,-1.860214352607727,1.8602114915847776,2.7852715902554337e-06,1.4271389245986938,0.885111391544342,0.885111391544342,0.0,49.97977828979492,31.0,44156.0625,0.0,525.486572265625,1.0,280.9403991699219,283.9508972167969,296.1094055175781,298.9570007324219,293.1499938964844,293.1499938964844,281.25,34258.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202978372573853,1.0,0.0,0.0,3.507556915283203,3.5075793266296387,8.209236170841905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.00927734375,0.0,1367.873046875,1895.4371337890625,0.0,2658.328857421875,0.8717647194862366,1.0,0.0,3.0,1.0,0.0
18087180,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9990000128746032,0.4487752914428711,0.2743794322013855,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.916324019432068,0.2346298694610595,0.2221009731292724,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9618210792541504,0.2668428421020508,0.18655826151371,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8943291902542114,0.2190687209367752,0.2074938118457794,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7785986065864563,0.143678605556488,0.6465629935264587,285.0822448730469,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5180969238281,285.0769348144531,1.0,0.3377864956855774,1.0,1.0,0.0,1.0,-1.84493088722229,1.8449281454086304,2.739162255238625e-06,1.414095401763916,1.0,1.0,0.0,44.885379791259766,51.0,43483.0234375,0.0,499.2019958496094,1.0,281.24169921875,284.0531921386719,296.1255798339844,298.9081115722656,293.1499938964844,293.1499938964844,280.95001220703125,30839.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070633411407471,1.0,0.0,0.0,3.702265977859497,3.702289581298828,9.145943522526068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.068359375,0.0,1552.9342041015625,1895.4371337890625,0.0,2536.176513671875,0.9130797386169434,1.0,0.0,3.0,1.0,0.0
18087240,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9990000128746032,0.4487752914428711,0.2743794322013855,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.916324019432068,0.2346298694610595,0.2221009731292724,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9618210792541504,0.2668428421020508,0.18655826151371,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8943291902542114,0.2190687209367752,0.2074938118457794,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7785986065864563,0.143678605556488,0.6465629935264587,285.0822448730469,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5180969238281,285.0769348144531,1.0,0.3377864956855774,1.0,1.0,0.0,1.0,-1.84493088722229,1.8449281454086304,2.739162255238625e-06,1.414095401763916,1.0,1.0,0.0,44.885379791259766,51.0,43483.0234375,0.0,499.2019958496094,1.0,281.24169921875,284.0531921386719,296.1255798339844,298.9081115722656,293.1499938964844,293.1499938964844,280.95001220703125,30839.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070633411407471,1.0,0.0,0.0,3.702265977859497,3.702289581298828,9.145943522526068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.068359375,0.0,1552.9342041015625,1895.4371337890625,0.0,2536.176513671875,0.9130797386169434,1.0,0.0,3.0,1.0,0.0
18087300,297.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.4571998119354248,0.2699065208435058,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.924182653427124,0.2358720153570175,0.2233615666627884,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9684772491455078,0.2677691876888275,0.1873092353343963,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.901057243347168,0.2201660275459289,0.2086121141910553,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7852002382278442,0.1448553651571273,0.6519483327865601,284.9179077148437,284.95001220703125,296.7250061035156,293.1798095703125,296.723876953125,297.559326171875,284.8988952636719,1.0,0.3383348286151886,1.0,1.0,0.0,1.0,-1.8497675657272337,1.8497648239135744,2.7527319161890773e-06,1.417505145072937,0.9253628253936768,0.9253628253936768,0.0,44.2657470703125,51.0,44466.84375,0.0,500.4522399902344,1.0,280.99688720703125,283.8551025390625,296.2146301269531,299.1582946777344,293.1499938964844,293.1499938964844,280.95001220703125,33680.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150991201400757,1.0,0.0,0.0,3.74166202545166,3.741686582565308,9.341624718217644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.61962890625,0.0,1619.7681884765625,1895.4371337890625,0.0,2610.227783203125,0.9226046204566956,1.0,0.0,3.0,1.0,0.0
18087360,297.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.4638576507568359,0.2726334929466247,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.922288715839386,0.2369232773780822,0.2244309484958648,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9661654829978944,0.2684279978275299,0.1878445744514465,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8993349075317383,0.2210779190063476,0.2095499038696289,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7845392227172852,0.1458902657032013,0.6569168567657471,284.8834228515625,284.95001220703125,296.74334716796875,293.1840209960937,296.7422180175781,297.5897216796875,284.8891296386719,1.0,0.3409662842750549,1.0,1.0,0.0,1.0,-1.8620526790618896,1.8620498180389404,2.788336360026733e-06,1.4268702268600464,0.8809775114059448,0.8809775114059448,0.0,44.98504638671875,71.0,44509.65234375,0.0,510.9096374511719,1.0,280.95703125,283.85272216796875,296.2213134765625,299.1346130371094,293.1499938964844,293.1499938964844,281.25,37834.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819408118724823,1.0,0.0,0.0,3.667513132095337,3.667537689208984,8.975045489023614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.2607421875,0.0,1566.531494140625,1895.4371337890625,0.0,2650.0869140625,0.91001158952713,1.0,0.0,3.0,1.0,0.0
18087420,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9990000128746032,0.4737117290496826,0.2924842834472656,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9023799896240234,0.2397973388433456,0.2270297408103943,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.9448265433311462,0.270708680152893,0.189308613538742,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8812161684036255,0.2236086875200271,0.2118451446294784,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7703250646591187,0.1482933163642883,0.667809009552002,285.0997009277344,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.617431640625,285.10284423828125,1.0,0.3516671061515808,1.0,1.0,0.0,1.0,-1.906586050987244,1.9065831899642944,2.920122597060981e-06,1.461161732673645,1.0,1.0,0.0,49.35680770874024,91.0,44789.37890625,0.0,555.6090698242188,1.0,281.24322509765625,284.052978515625,296.1796264648437,299.03497314453125,293.1499938964844,293.1499938964844,280.95001220703125,32622.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123794198036194,1.0,0.0,0.0,3.806261777877808,3.806286811828613,9.666974847277745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.11083984375,0.0,1687.7132568359375,1895.4371337890625,0.0,2585.1220703125,0.9377854466438292,1.0,0.0,3.0,1.0,0.0
18087480,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9990000128746032,0.4737117290496826,0.2924842834472656,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9023799896240234,0.2397973388433456,0.2270297408103943,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.9448265433311462,0.270708680152893,0.189308613538742,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8812161684036255,0.2236086875200271,0.2118451446294784,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7703250646591187,0.1482933163642883,0.667809009552002,285.0997009277344,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.617431640625,285.10284423828125,1.0,0.3516671061515808,1.0,1.0,0.0,1.0,-1.906586050987244,1.9065831899642944,2.920122597060981e-06,1.461161732673645,1.0,1.0,0.0,49.35680770874024,91.0,44789.37890625,0.0,555.6090698242188,1.0,281.24322509765625,284.052978515625,296.1796264648437,299.03497314453125,293.1499938964844,293.1499938964844,280.95001220703125,32622.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123794198036194,1.0,0.0,0.0,3.806261777877808,3.806286811828613,9.666974847277745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.11083984375,0.0,1687.7132568359375,1895.4371337890625,0.0,2585.1220703125,0.9377854466438292,1.0,0.0,3.0,1.0,0.0
18087540,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9990000128746032,0.4771212041378021,0.3278543353080749,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8716805577278137,0.2424698770046234,0.2299584746360778,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9074811935424804,0.2726184129714966,0.1909907758235931,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8518005013465881,0.2259409129619598,0.21444733440876,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7461077570915222,0.1503125876188278,0.6789032220840454,284.9536437988281,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5953063964844,284.9571838378906,1.0,0.3681989908218384,1.0,1.0,0.0,1.0,-1.9710338115692136,1.971030712127685,3.1175711683317786e-06,1.511155605316162,0.9754557013511658,0.9754557013511658,0.0,57.44015121459961,109.0,47007.7109375,0.0,629.67431640625,1.0,280.9563903808594,283.8668518066406,296.26861572265625,299.3166198730469,293.1499938964844,293.1499938964844,280.6499938964844,34833.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301454782485962,1.0,0.0,0.0,3.858464002609253,3.858489751815796,9.933954743246431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.7783203125,0.0,1768.468017578125,1895.4371337890625,0.0,2749.80029296875,0.9512119889259338,1.0,0.0,3.0,1.0,0.0
18087600,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9990000128746032,0.4771212041378021,0.3278543353080749,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8716805577278137,0.2424698770046234,0.2299584746360778,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9074811935424804,0.2726184129714966,0.1909907758235931,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8518005013465881,0.2259409129619598,0.21444733440876,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7461077570915222,0.1503125876188278,0.6789032220840454,284.9536437988281,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5953063964844,284.9571838378906,1.0,0.3681989908218384,1.0,1.0,0.0,1.0,-1.9710338115692136,1.971030712127685,3.1175711683317786e-06,1.511155605316162,0.9754557013511658,0.9754557013511658,0.0,57.44015121459961,109.0,47007.7109375,0.0,629.67431640625,1.0,280.9563903808594,283.8668518066406,296.26861572265625,299.3166198730469,293.1499938964844,293.1499938964844,280.6499938964844,34833.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301454782485962,1.0,0.0,0.0,3.858464002609253,3.858489751815796,9.933954743246431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.7783203125,0.0,1768.468017578125,1895.4371337890625,0.0,2749.80029296875,0.9512119889259338,1.0,0.0,3.0,1.0,0.0
18087660,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.4762182533740997,0.3523637056350708,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.852949321269989,0.2437735944986343,0.2314397990703582,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8863723874092102,0.2734200656414032,0.1917495727539062,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8341478705406189,0.2270579636096954,0.2157520502805709,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7312427163124084,0.1511505246162414,0.6840090155601501,284.84503173828125,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.562255859375,284.8426208496094,1.0,0.3789569437503814,1.0,1.0,0.0,1.0,-2.0108537673950195,2.010850429534912,3.243347919124062e-06,1.542149305343628,0.88690584897995,0.88690584897995,0.0,63.393402099609375,109.0,48499.71875,0.0,681.0078125,1.0,280.6854248046875,283.7249755859375,296.3051452636719,299.50762939453125,293.1499938964844,293.1499938964844,280.6499938964844,38362.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429367542266846,1.0,0.0,0.0,3.8151988983154297,3.815225124359131,9.71242457126209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.39404296875,0.0,1743.3245849609375,1895.4371337890625,0.0,2869.165283203125,0.9420337677001952,1.0,0.0,3.0,1.0,0.0
18087720,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.4744521379470825,0.3731480836868286,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8387705683708191,0.244791179895401,0.2325478643178939,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8701227903366089,0.2740416526794433,0.192285418510437,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8205465078353882,0.2279246598482132,0.2167222201824188,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7194840312004089,0.1517221182584762,0.6875097751617432,284.89215087890625,284.95001220703125,296.85333251953125,293.2104797363281,296.8523254394531,297.5289001464844,284.9027099609375,1.0,0.3879706263542175,1.0,1.0,0.0,1.0,-2.043154239654541,2.0431509017944336,3.347405936438008e-06,1.5673071146011353,0.8923912048339844,0.8923912048339844,0.0,68.70242309570312,127.0,48937.984375,0.0,725.7171020507812,1.0,280.65625,283.7797241210937,296.28125,299.46148681640625,293.1499938964844,293.1499938964844,280.95001220703125,39174.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477209806442261,1.0,0.0,0.0,3.7360565662384033,3.736081838607788,9.313655482401372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.716796875,0.0,1655.3497314453125,1895.4371337890625,0.0,2913.929931640625,0.9273887276649476,1.0,0.0,3.0,1.0,0.0
18087780,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.9990000128746032,0.4695749282836914,0.4216517806053161,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8105817437171936,0.2480136007070541,0.2357595562934875,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.8387888669967651,0.2766191959381103,0.19415283203125,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7911746501922607,0.2307395488023758,0.2195697277784347,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.6930122971534729,0.1534755378961563,0.696820855140686,285.15545654296875,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.4516906738281,285.1618957519531,1.0,0.4098661839962005,1.0,1.0,0.0,1.0,-2.1217358112335205,2.121732234954834,3.6081098642171128e-06,1.6285555362701416,1.0,1.0,0.0,82.27090454101562,115.0,49732.765625,0.0,842.5188598632812,1.0,280.94384765625,284.0157470703125,296.2296142578125,299.38043212890625,293.1499938964844,293.1499938964844,280.6499938964844,33604.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450614809989929,1.0,0.0,0.0,3.862613677978516,3.8626394271850586,9.95533355307998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.0556640625,0.0,1763.8577880859375,1895.4371337890625,0.0,2889.0390625,0.9512490034103394,1.0,0.0,3.0,1.0,0.0
18087840,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.9990000128746032,0.4695749282836914,0.4216517806053161,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8105817437171936,0.2480136007070541,0.2357595562934875,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.8387888669967651,0.2766191959381103,0.19415283203125,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7911746501922607,0.2307395488023758,0.2195697277784347,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.6930122971534729,0.1534755378961563,0.696820855140686,285.15545654296875,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.4516906738281,285.1618957519531,1.0,0.4098661839962005,1.0,1.0,0.0,1.0,-2.1217358112335205,2.121732234954834,3.6081098642171128e-06,1.6285555362701416,1.0,1.0,0.0,82.27090454101562,115.0,49732.765625,0.0,842.5188598632812,1.0,280.94384765625,284.0157470703125,296.2296142578125,299.38043212890625,293.1499938964844,293.1499938964844,280.6499938964844,33604.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450614809989929,1.0,0.0,0.0,3.862613677978516,3.8626394271850586,9.95533355307998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.0556640625,0.0,1763.8577880859375,1895.4371337890625,0.0,2889.0390625,0.9512490034103394,1.0,0.0,3.0,1.0,0.0
18087900,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9858688116073608,0.4675867557525635,0.4218657910823822,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7974593639373779,0.249561995267868,0.2375873774290084,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.825819194316864,0.2778173983097076,0.1952855139970779,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7781824469566345,0.232085108757019,0.2212008386850357,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6811774969100952,0.154287502169609,0.7020342350006104,285.0382995605469,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.4196472167969,285.02276611328125,1.0,0.4161189496517181,1.0,1.0,0.0,1.0,-2.133883714675904,2.1338798999786377,3.650462758741924e-06,1.6387089490890503,1.0,1.0,0.0,88.85665130615234,115.0,51075.421875,0.0,877.5469360351562,1.0,280.6920166015625,283.8465576171875,296.3012084960937,299.6488037109375,293.1499938964844,293.1499938964844,280.6499938964844,34153.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562789559364319,1.0,0.0,0.0,3.89262056350708,3.892646789550781,1.0110611583513671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.17529296875,0.0,1805.4871826171875,1895.4371337890625,0.0,2994.112060546875,0.9584980607032776,1.0,0.0,3.0,1.0,0.0
18087960,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9763268828392028,0.4673747718334198,0.4210662543773651,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7906280159950256,0.2508386373519897,0.2390461266040802,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8188567757606506,0.2786498963832855,0.1960810869932174,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7715086936950684,0.2331722825765609,0.2224767655134201,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.6750221252441406,0.1549458801746368,0.7059652805328369,284.97381591796875,284.95001220703125,296.9266662597656,293.2293395996094,296.9257202148437,297.40283203125,284.97216796875,1.0,0.4202291667461395,1.0,1.0,0.0,1.0,-2.1421878337860107,2.142184019088745,3.678923349070829e-06,1.6452511548995972,0.9988497495651244,0.9988497495651244,0.0,92.883544921875,103.0,51366.36328125,0.0,899.8811645507812,1.0,280.6549987792969,283.7924194335937,296.2984924316406,299.6355285644531,293.1499938964844,293.1499938964844,280.3500061035156,34569.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631130456924438,1.0,0.0,0.0,3.916250467300415,3.9162769317626953,1.023373556563456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.88671875,0.0,1838.5662841796875,1895.4371337890625,0.0,3058.204345703125,0.9641205668449402,1.0,0.0,3.0,1.0,0.0
18088020,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9721909165382384,0.4691513776779175,0.422112762928009,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7888585925102234,0.2531152963638305,0.2413230836391449,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8160340785980225,0.2799200415611267,0.1970811486244201,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7695891261100769,0.2350688427686691,0.2243994623422622,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6732029914855957,0.1561827808618545,0.7118955254554749,284.8613586425781,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3840026855469,284.86932373046875,1.0,0.4237036406993866,1.0,1.0,0.0,1.0,-2.156813621520996,2.1568100452423096,3.72949739357864e-06,1.656869649887085,0.8732579946517944,0.8732579946517944,0.0,95.3422622680664,91.0,52112.4375,0.0,922.8152465820312,1.0,280.35614013671875,283.6783752441406,296.2852783203125,299.6878356933594,293.1499938964844,293.1499938964844,280.6499938964844,40817.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755407929420471,1.0,0.0,0.0,3.7413198947906494,3.741345643997192,9.3399154366125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.03857421875,0.0,1674.1080322265625,1895.4371337890625,0.0,3174.778076171875,0.929479956626892,1.0,0.0,3.0,1.0,0.0
18088080,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9721909165382384,0.4691513776779175,0.422112762928009,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7888585925102234,0.2531152963638305,0.2413230836391449,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8160340785980225,0.2799200415611267,0.1970811486244201,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7695891261100769,0.2350688427686691,0.2243994623422622,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6732029914855957,0.1561827808618545,0.7118955254554749,284.8613586425781,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3840026855469,284.86932373046875,1.0,0.4237036406993866,1.0,1.0,0.0,1.0,-2.156813621520996,2.1568100452423096,3.72949739357864e-06,1.656869649887085,0.8732579946517944,0.8732579946517944,0.0,95.3422622680664,91.0,52112.4375,0.0,922.8152465820312,1.0,280.35614013671875,283.6783752441406,296.2852783203125,299.6878356933594,293.1499938964844,293.1499938964844,280.6499938964844,40817.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755407929420471,1.0,0.0,0.0,3.7413198947906494,3.741345643997192,9.3399154366125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.03857421875,0.0,1674.1080322265625,1895.4371337890625,0.0,3174.778076171875,0.929479956626892,1.0,0.0,3.0,1.0,0.0
18088140,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9847042560577391,0.4742074608802795,0.4257949888706207,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8010267615318298,0.2564046680927276,0.2439635396003723,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8264665007591248,0.2824143171310425,0.1984333544969558,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7810382843017578,0.237893134355545,0.2266239672899246,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6837571859359741,0.1582274585962295,0.7191533446311951,285.0556945800781,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.39501953125,285.0560913085937,1.0,0.4231423437595367,1.0,1.0,0.0,1.0,-2.17741322517395,2.177409410476685,3.801057800956187e-06,1.6730514764785769,1.0,1.0,0.0,91.70348358154295,79.0,51925.41015625,0.0,929.2581176757812,1.0,280.6435852050781,283.8606872558594,296.2276611328125,299.53375244140625,293.1499938964844,293.1499938964844,280.3500061035156,33500.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664609789848328,1.0,0.0,0.0,3.856797933578491,3.856823444366455,9.925377071340336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.0087890625,0.0,1755.8824462890625,1895.4371337890625,0.0,3089.611083984375,0.9498172998428344,1.0,0.0,3.0,1.0,0.0
18088200,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9847042560577391,0.4742074608802795,0.4257949888706207,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8010267615318298,0.2564046680927276,0.2439635396003723,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8264665007591248,0.2824143171310425,0.1984333544969558,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7810382843017578,0.237893134355545,0.2266239672899246,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6837571859359741,0.1582274585962295,0.7191533446311951,285.0556945800781,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.39501953125,285.0560913085937,1.0,0.4231423437595367,1.0,1.0,0.0,1.0,-2.17741322517395,2.177409410476685,3.801057800956187e-06,1.6730514764785769,1.0,1.0,0.0,91.70348358154295,79.0,51925.41015625,0.0,929.2581176757812,1.0,280.6435852050781,283.8606872558594,296.2276611328125,299.53375244140625,293.1499938964844,293.1499938964844,280.3500061035156,33500.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664609789848328,1.0,0.0,0.0,3.856797933578491,3.856823444366455,9.925377071340336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.0087890625,0.0,1755.8824462890625,1895.4371337890625,0.0,3089.611083984375,0.9498172998428344,1.0,0.0,3.0,1.0,0.0
18088260,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.478310614824295,0.4256466925144195,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8200497031211853,0.259471982717514,0.2467361241579055,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8440442681312561,0.2845039069652557,0.1998499780893325,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8001099228858948,0.2405028194189071,0.2289600670337677,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7013991475105286,0.1602894067764282,0.7274557948112488,284.8998107910156,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3959045410156,284.9029541015625,1.0,0.4200709760189056,1.0,1.0,0.0,1.0,-2.1952874660491943,2.1952836513519287,3.864453901769593e-06,1.6875178813934326,0.9156564474105836,0.9156564474105836,0.0,85.37255096435547,67.0,53143.77734375,0.0,922.9267578125,1.0,280.355712890625,283.68585205078125,296.29644775390625,299.7451171875,293.1499938964844,293.1499938964844,280.04998779296875,37740.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877925455570221,1.0,0.0,0.0,3.811750888824463,3.811776876449585,9.69487700785976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.48828125,0.0,1734.28173828125,1895.4371337890625,0.0,3197.1357421875,0.9425700306892396,1.0,0.0,3.0,1.0,0.0
18088320,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.478310614824295,0.4256466925144195,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8200497031211853,0.259471982717514,0.2467361241579055,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8440442681312561,0.2845039069652557,0.1998499780893325,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8001099228858948,0.2405028194189071,0.2289600670337677,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7013991475105286,0.1602894067764282,0.7274557948112488,284.8998107910156,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3959045410156,284.9029541015625,1.0,0.4200709760189056,1.0,1.0,0.0,1.0,-2.1952874660491943,2.1952836513519287,3.864453901769593e-06,1.6875178813934326,0.9156564474105836,0.9156564474105836,0.0,85.37255096435547,67.0,53143.77734375,0.0,922.9267578125,1.0,280.355712890625,283.68585205078125,296.29644775390625,299.7451171875,293.1499938964844,293.1499938964844,280.04998779296875,37740.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877925455570221,1.0,0.0,0.0,3.811750888824463,3.811776876449585,9.69487700785976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.48828125,0.0,1734.28173828125,1895.4371337890625,0.0,3197.1357421875,0.9425700306892396,1.0,0.0,3.0,1.0,0.0
18088380,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.4863385558128357,0.4035946726799011,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.836333155632019,0.2623418867588043,0.2491988539695739,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8601731657981873,0.2862781584262848,0.2009098976850509,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8167592883110046,0.2428987771272659,0.2309861332178115,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7168622612953186,0.1622647792100906,0.7351445555686951,284.87237548828125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4214172363281,284.87939453125,1.0,0.4138242900371551,1.0,1.0,0.0,1.0,-2.184488773345948,2.1844849586486816,3.827221007668413e-06,1.6794617176055908,0.8244756460189819,0.8244756460189819,0.0,79.65714263916016,55.0,53030.203125,0.0,891.2981567382812,1.0,280.0575256347656,283.66217041015625,296.2868957519531,299.7510070800781,293.1499938964844,293.1499938964844,280.3500061035156,42678.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846050500869751,1.0,0.0,0.0,3.5122106075286865,3.5122344493865967,8.231034485106647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.84326171875,0.0,1433.2930908203125,1895.4371337890625,0.0,3259.72021484375,0.8814240097999573,1.0,0.0,3.0,1.0,0.0
18088440,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.4863385558128357,0.4035946726799011,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.836333155632019,0.2623418867588043,0.2491988539695739,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8601731657981873,0.2862781584262848,0.2009098976850509,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8167592883110046,0.2428987771272659,0.2309861332178115,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7168622612953186,0.1622647792100906,0.7351445555686951,284.87237548828125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4214172363281,284.87939453125,1.0,0.4138242900371551,1.0,1.0,0.0,1.0,-2.184488773345948,2.1844849586486816,3.827221007668413e-06,1.6794617176055908,0.8244756460189819,0.8244756460189819,0.0,79.65714263916016,55.0,53030.203125,0.0,891.2981567382812,1.0,280.0575256347656,283.66217041015625,296.2868957519531,299.7510070800781,293.1499938964844,293.1499938964844,280.3500061035156,42678.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846050500869751,1.0,0.0,0.0,3.5122106075286865,3.5122344493865967,8.231034485106647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.84326171875,0.0,1433.2930908203125,1895.4371337890625,0.0,3259.72021484375,0.8814240097999573,1.0,0.0,3.0,1.0,0.0
18088500,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.4930987954139709,0.3894270658493042,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8473511934280396,0.2641545236110687,0.2506095170974731,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8714650273323059,0.2876178622245788,0.2015963643789291,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8272410035133362,0.2444406151771545,0.232155367732048,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7263397574424744,0.1635424941778183,0.7396411895751953,285.0076599121094,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.4550476074219,285.01513671875,1.0,0.4098285138607025,1.0,1.0,0.0,1.0,-2.1767969131469727,2.176793098449707,3.800644435614231e-06,1.6736186742782593,0.9100955724716188,0.9100955724716188,0.0,76.1139907836914,55.0,52322.15625,0.0,870.844970703125,1.0,280.298828125,283.805908203125,296.2257995605469,299.5303955078125,293.1499938964844,293.1499938964844,280.3500061035156,35503.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760276436805725,1.0,0.0,0.0,3.557746648788452,3.557769536972046,8.445848607152584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.85546875,0.0,1429.3134765625,1895.4371337890625,0.0,3179.343017578125,0.8869089484214783,1.0,0.0,3.0,1.0,0.0
18088560,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.5011802911758423,0.3730033338069916,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8611552119255066,0.2661134898662567,0.2522687315940857,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8856550455093384,0.2891134023666382,0.2025014162063598,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8400123119354248,0.2461182177066803,0.2335530370473861,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7377430200576782,0.1649809032678604,0.7451087832450867,284.9996643066406,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.495849609375,284.9961242675781,1.0,0.4053831100463867,1.0,1.0,0.0,1.0,-2.1683974266052246,2.168393611907959,3.771726142076659e-06,1.6672320365905762,0.9249159097671508,0.9249159097671508,0.0,72.1706771850586,58.0,52327.99609375,0.0,848.3928833007812,1.0,280.34210205078125,283.784912109375,296.2400817871094,299.5829772949219,293.1499938964844,293.1499938964844,280.04998779296875,33694.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720942139625549,1.0,0.0,0.0,3.635428905487061,3.635452270507813,8.818700507617905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.76953125,0.0,1499.8375244140625,1895.4371337890625,0.0,3142.454345703125,0.9001331925392151,1.0,0.0,3.0,1.0,0.0
18088620,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.5173768401145935,0.3504095673561096,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8831437826156616,0.2695554196834564,0.2554316222667694,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9074025750160216,0.2914112508296966,0.2040813863277435,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8602150082588196,0.2490190714597702,0.2362047582864761,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7562140822410583,0.1677327156066894,0.7566400766372681,284.9034423828125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.57098388671875,284.9095153808594,1.0,0.4010220766067505,1.0,1.0,0.0,1.0,-2.163978576660156,2.16397476196289,3.7566014725598494e-06,1.6638972759246826,0.8304561376571655,0.8304561376571655,0.0,67.2060317993164,61.0,52563.796875,0.0,826.0001831054688,1.0,280.0580139160156,283.6961975097656,296.3004455566406,299.71875,293.1499938964844,293.1499938964844,280.3500061035156,40198.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780777454376221,1.0,0.0,0.0,3.450087070465088,3.4501099586486816,7.94243021573493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.83984375,0.0,1351.61279296875,1895.4371337890625,0.0,3198.5634765625,0.8651979565620422,1.0,0.0,3.0,1.0,0.0
