time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088680,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.5173768401145935,0.3504095673561096,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8831437826156616,0.2695554196834564,0.2554316222667694,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9074025750160216,0.2914112508296966,0.2040813863277435,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8602150082588196,0.2490190714597702,0.2362047582864761,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7562140822410583,0.1677327156066894,0.7566400766372681,284.9034423828125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.57098388671875,284.9095153808594,1.0,0.4010220766067505,1.0,1.0,0.0,1.0,-2.163978576660156,2.16397476196289,3.7566014725598494e-06,1.6638972759246826,0.8304561376571655,0.8304561376571655,0.0,67.2060317993164,61.0,52563.796875,0.0,826.0001831054688,1.0,280.0580139160156,283.6961975097656,296.3004455566406,299.71875,293.1499938964844,293.1499938964844,280.3500061035156,40198.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780777454376221,1.0,0.0,0.0,3.450087070465088,3.4501099586486816,7.94243021573493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.83984375,0.0,1351.61279296875,1895.4371337890625,0.0,3198.5634765625,0.8651979565620422,1.0,0.0,3.0,1.0,0.0
18088740,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.5339397192001343,0.3343783318996429,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9016900062561036,0.2736410498619079,0.2589712142944336,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.926914930343628,0.2944327592849731,0.2059356868267059,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8774882555007935,0.2524949014186859,0.2391878366470337,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7725598216056824,0.1710211932659149,0.7700555920600891,285.0263061523437,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6427917480469,285.0233154296875,1.0,0.3995350003242492,1.0,1.0,0.0,1.0,-2.170889377593994,2.1708855628967285,3.7808524666616e-06,1.6694658994674685,0.94576495885849,0.94576495885849,0.0,64.15483093261719,79.0,52423.8671875,0.0,821.0784301757812,1.0,280.3415222167969,283.8062438964844,296.2732238769531,299.60870361328125,293.1499938964844,293.1499938964844,280.04998779296875,32257.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868147611618042,1.0,0.0,0.0,3.619460105895996,3.619483232498169,8.741397437006526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.93359375,0.0,1471.6875,1895.4371337890625,0.0,3105.43359375,0.8955529928207397,1.0,0.0,3.0,1.0,0.0
18088800,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.5339397192001343,0.3343783318996429,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9016900062561036,0.2736410498619079,0.2589712142944336,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.926914930343628,0.2944327592849731,0.2059356868267059,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8774882555007935,0.2524949014186859,0.2391878366470337,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7725598216056824,0.1710211932659149,0.7700555920600891,285.0263061523437,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6427917480469,285.0233154296875,1.0,0.3995350003242492,1.0,1.0,0.0,1.0,-2.170889377593994,2.1708855628967285,3.7808524666616e-06,1.6694658994674685,0.94576495885849,0.94576495885849,0.0,64.15483093261719,79.0,52423.8671875,0.0,821.0784301757812,1.0,280.3415222167969,283.8062438964844,296.2732238769531,299.60870361328125,293.1499938964844,293.1499938964844,280.04998779296875,32257.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868147611618042,1.0,0.0,0.0,3.619460105895996,3.619483232498169,8.741397437006526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.93359375,0.0,1471.6875,1895.4371337890625,0.0,3105.43359375,0.8955529928207397,1.0,0.0,3.0,1.0,0.0
18088860,297.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.5428808927536011,0.3346819877624511,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9042821526527404,0.2760226130485534,0.2613688707351684,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9287877678871156,0.2960211932659149,0.2071930021047592,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8797433972358704,0.254497230052948,0.2412206083536148,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7755029797554016,0.1730177402496338,0.779467761516571,284.878173828125,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.6773376464844,284.8804626464844,1.0,0.4029931724071502,1.0,1.0,0.0,1.0,-2.189372301101685,2.189368486404419,3.845249466394307e-06,1.683834195137024,0.8457167744636536,0.8457167744636536,0.0,64.74017333984375,79.0,53413.73046875,0.0,840.3502807617188,1.0,280.0786437988281,283.64862060546875,296.3503112792969,299.8405456542969,293.1499938964844,293.1499938964844,280.04998779296875,38204.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767812848091125,1.0,0.0,0.0,3.571705818176269,3.5717294216156006,8.512255931236723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.8232421875,0.0,1463.93408203125,1895.4371337890625,0.0,3186.408935546875,0.8875582218170166,1.0,0.0,3.0,1.0,0.0
18088920,297.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.5469174981117249,0.3388218283653259,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9019240140914916,0.2773261666297912,0.262610912322998,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9253801107406616,0.2968620359897613,0.2077867835760116,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8773618340492249,0.2555843889713287,0.2422634810209274,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7739440202713013,0.1740862280130386,0.7844339609146118,284.91912841796875,284.95001220703125,297.2200012207031,293.3139953613281,297.21905517578125,297.68878173828125,284.9256896972656,1.0,0.406104028224945,1.0,1.0,0.0,1.0,-2.203761577606201,2.2037575244903564,3.895891495631076e-06,1.6950823068618774,0.8601866960525513,0.8601866960525513,0.0,65.98123931884766,97.0,53616.1953125,0.0,858.5025634765625,1.0,280.0577392578125,283.6888427734375,296.3446350097656,299.8125915527344,293.1499938964844,293.1499938964844,280.3500061035156,38147.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784269690513611,1.0,0.0,0.0,3.52561092376709,3.525634288787842,8.293962991956505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.08642578125,0.0,1414.656494140625,1895.4371337890625,0.0,3201.837158203125,0.8799105882644653,1.0,0.0,3.0,1.0,0.0
18088980,297.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.9990000128746032,0.5558232069015503,0.3593120276927948,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.888573408126831,0.2816682159900665,0.2666570842266083,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9084876775741576,0.3000698685646057,0.2099551111459732,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8643090724945068,0.2592653632164001,0.2457054704427719,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7637583613395691,0.1774104982614517,0.7996388077735901,285.0848083496094,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6954650878906,285.08502197265625,1.0,0.4185181558132171,1.0,1.0,0.0,1.0,-2.258219242095948,2.2582151889801025,4.0906616050051525e-06,1.7375929355621338,1.0,1.0,0.0,71.81741333007812,100.0,54353.0703125,0.0,933.5650024414062,1.0,280.342529296875,283.82843017578125,296.3219299316406,299.7587890625,293.1499938964844,293.1499938964844,280.04998779296875,31272.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737309575080872,1.0,0.0,0.0,3.727013349533081,3.727037191390991,9.268622420677276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.435546875,0.0,1584.4276123046875,1895.4371337890625,0.0,3157.8056640625,0.9191101789474488,1.0,0.0,3.0,1.0,0.0
18089040,297.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.9990000128746032,0.5558232069015503,0.3593120276927948,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.888573408126831,0.2816682159900665,0.2666570842266083,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9084876775741576,0.3000698685646057,0.2099551111459732,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8643090724945068,0.2592653632164001,0.2457054704427719,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7637583613395691,0.1774104982614517,0.7996388077735901,285.0848083496094,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6954650878906,285.08502197265625,1.0,0.4185181558132171,1.0,1.0,0.0,1.0,-2.258219242095948,2.2582151889801025,4.0906616050051525e-06,1.7375929355621338,1.0,1.0,0.0,71.81741333007812,100.0,54353.0703125,0.0,933.5650024414062,1.0,280.342529296875,283.82843017578125,296.3219299316406,299.7587890625,293.1499938964844,293.1499938964844,280.04998779296875,31272.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737309575080872,1.0,0.0,0.0,3.727013349533081,3.727037191390991,9.268622420677276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.435546875,0.0,1584.4276123046875,1895.4371337890625,0.0,3157.8056640625,0.9191101789474488,1.0,0.0,3.0,1.0,0.0
18089100,297.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9990000128746032,0.5585299134254456,0.3687945306301117,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8830868601799011,0.2836964428424835,0.2687826454639435,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9019230008125304,0.3014792203903198,0.2111211419105529,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8589870929718018,0.2609740793704986,0.2475212961435318,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7596076130867004,0.178920641541481,0.8073107004165649,284.9513244628906,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6835327148437,284.9393005371094,1.0,0.4241522252559662,1.0,1.0,0.0,1.0,-2.284970998764038,2.2849667072296143,4.18857462136657e-06,1.758692979812622,0.9543585181236268,0.9543585181236268,0.0,74.67322540283203,100.0,55949.43359375,0.0,971.6260986328124,1.0,280.0950622558594,283.6533508300781,296.3949279785156,300.0366516113281,293.1499938964844,293.1499938964844,280.04998779296875,33193.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836536407470703,1.0,0.0,0.0,3.775402307510376,3.7754271030426025,9.510859513284232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.5068359375,0.0,1655.4927978515625,1895.4371337890625,0.0,3250.810791015625,0.9304632544517516,1.0,0.0,3.0,1.0,0.0
18089160,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.5605928897857666,0.3779244720935821,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8778111338615417,0.2854933440685272,0.2706305682659149,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8956964015960693,0.3026028871536255,0.2120299041271209,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8538951277732849,0.2624635696411133,0.2490773946046829,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.7555623650550842,0.1802272498607635,0.8138947486877441,284.9303894042969,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6621398925781,284.933837890625,1.0,0.4295016229152679,1.0,1.0,0.0,1.0,-2.3090298175811768,2.309025526046753,4.277559128240682e-06,1.7776004076004028,0.9336933493614196,0.9336933493614196,0.0,77.42875671386719,103.0,56392.41796875,0.0,1007.2988891601562,1.0,280.0565185546875,283.6405639648437,296.3970947265625,300.034423828125,293.1499938964844,293.1499938964844,279.75,35545.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897843360900879,1.0,0.0,0.0,3.7586514949798575,3.758676528930664,9.42665110414964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.3837890625,0.0,1653.943115234375,1895.4371337890625,0.0,3308.190673828125,0.9291763305664062,1.0,0.0,3.0,1.0,0.0
18089220,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5641623139381409,0.3948677182197571,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8686378598213196,0.2890162169933319,0.2740926742553711,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8846290111541748,0.3047818839550018,0.2136458456516266,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8450525403022766,0.2653619349002838,0.2519580423831939,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7484379410743713,0.1826756745576858,0.8257317543029785,284.900634765625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.6203918457031,284.9071350097656,1.0,0.4393948316574096,1.0,1.0,0.0,1.0,-2.3531668186187744,2.3531622886657715,4.443698799150297e-06,1.812466502189636,0.863787055015564,0.863787055015564,0.0,82.68831634521484,106.0,57670.9609375,0.0,1075.350341796875,1.0,279.7574768066406,283.5853881835937,296.3955993652344,300.1280822753906,293.1499938964844,293.1499938964844,280.04998779296875,39426.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019490480422974,1.0,0.0,0.0,3.5974278450012207,3.59745192527771,8.635300901005394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.57666015625,0.0,1500.7276611328125,1895.4371337890625,0.0,3421.74560546875,0.897204577922821,1.0,0.0,3.0,1.0,0.0
18089280,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5641623139381409,0.3948677182197571,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8686378598213196,0.2890162169933319,0.2740926742553711,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8846290111541748,0.3047818839550018,0.2136458456516266,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8450525403022766,0.2653619349002838,0.2519580423831939,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7484379410743713,0.1826756745576858,0.8257317543029785,284.900634765625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.6203918457031,284.9071350097656,1.0,0.4393948316574096,1.0,1.0,0.0,1.0,-2.3531668186187744,2.3531622886657715,4.443698799150297e-06,1.812466502189636,0.863787055015564,0.863787055015564,0.0,82.68831634521484,106.0,57670.9609375,0.0,1075.350341796875,1.0,279.7574768066406,283.5853881835937,296.3955993652344,300.1280822753906,293.1499938964844,293.1499938964844,280.04998779296875,39426.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019490480422974,1.0,0.0,0.0,3.5974278450012207,3.59745192527771,8.635300901005394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.57666015625,0.0,1500.7276611328125,1895.4371337890625,0.0,3421.74560546875,0.897204577922821,1.0,0.0,3.0,1.0,0.0
18089340,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.5694067478179932,0.4079676568508148,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8634753823280334,0.2934608161449432,0.2781676054000854,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8778735995292664,0.308072417974472,0.2158221006393432,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8399592041969299,0.2691105604171753,0.2553944587707519,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7444947957992554,0.1856841444969177,0.8390343189239502,285.0641174316406,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.6014099121094,285.0634460449219,1.0,0.4485314190387726,1.0,1.0,0.0,1.0,-2.396521806716919,2.396517276763916,4.6103450586088e-06,1.846829175949097,1.0,1.0,0.0,87.19395446777344,109.0,58138.7890625,0.0,1141.8094482421875,1.0,280.0430908203125,283.728271484375,296.358154296875,300.0396728515625,293.1499938964844,293.1499938964844,279.75,32056.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970725536346436,1.0,0.0,0.0,3.771895408630371,3.7719199657440186,9.493198831478368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8115234375,0.0,1642.5687255859375,1895.4371337890625,0.0,3376.28076171875,0.92976176738739,1.0,0.0,3.0,1.0,0.0
18089400,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.5694067478179932,0.4079676568508148,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8634753823280334,0.2934608161449432,0.2781676054000854,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8778735995292664,0.308072417974472,0.2158221006393432,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8399592041969299,0.2691105604171753,0.2553944587707519,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7444947957992554,0.1856841444969177,0.8390343189239502,285.0641174316406,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.6014099121094,285.0634460449219,1.0,0.4485314190387726,1.0,1.0,0.0,1.0,-2.396521806716919,2.396517276763916,4.6103450586088e-06,1.846829175949097,1.0,1.0,0.0,87.19395446777344,109.0,58138.7890625,0.0,1141.8094482421875,1.0,280.0430908203125,283.728271484375,296.358154296875,300.0396728515625,293.1499938964844,293.1499938964844,279.75,32056.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970725536346436,1.0,0.0,0.0,3.771895408630371,3.7719199657440186,9.493198831478368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8115234375,0.0,1642.5687255859375,1895.4371337890625,0.0,3376.28076171875,0.92976176738739,1.0,0.0,3.0,1.0,0.0
18089460,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9990000128746032,0.5736558437347412,0.4196707606315613,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8595095872879028,0.2974062860012054,0.28218874335289,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8723527789115906,0.3106968700885772,0.2179107367992401,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8359949588775635,0.272404134273529,0.2587902843952179,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7415663003921509,0.1884015351533889,0.8523470163345337,284.92388916015625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5762023925781,284.9271545410156,1.0,0.4571200013160705,1.0,1.0,0.0,1.0,-2.4379987716674805,2.4379940032958984,4.772397915075999e-06,1.879507303237915,0.9246962666511536,0.9246962666511536,0.0,91.412109375,112.0,59920.92578125,0.0,1207.0804443359375,1.0,279.75701904296875,283.55987548828125,296.42120361328125,300.2826538085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104499220848083,1.0,0.0,0.0,3.764314651489258,3.764339685440064,9.455077929487744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.28515625,0.0,1667.20849609375,1895.4371337890625,0.0,3500.778564453125,0.9312881231307985,1.0,0.0,3.0,1.0,0.0
18089520,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9990000128746032,0.5736558437347412,0.4196707606315613,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8595095872879028,0.2974062860012054,0.28218874335289,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8723527789115906,0.3106968700885772,0.2179107367992401,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8359949588775635,0.272404134273529,0.2587902843952179,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7415663003921509,0.1884015351533889,0.8523470163345337,284.92388916015625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5762023925781,284.9271545410156,1.0,0.4571200013160705,1.0,1.0,0.0,1.0,-2.4379987716674805,2.4379940032958984,4.772397915075999e-06,1.879507303237915,0.9246962666511536,0.9246962666511536,0.0,91.412109375,112.0,59920.92578125,0.0,1207.0804443359375,1.0,279.75701904296875,283.55987548828125,296.42120361328125,300.2826538085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104499220848083,1.0,0.0,0.0,3.764314651489258,3.764339685440064,9.455077929487744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.28515625,0.0,1667.20849609375,1895.4371337890625,0.0,3500.778564453125,0.9312881231307985,1.0,0.0,3.0,1.0,0.0
18089580,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.5773220658302307,0.4311106204986572,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8555310368537903,0.301156997680664,0.2858055531978607,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8667970895767212,0.3130827248096466,0.2196275293827057,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8320040106773376,0.2754983901977539,0.2617972791194916,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7385461330413818,0.1909345984458923,0.8642042875289917,284.9063415527344,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.55010986328125,284.91131591796875,1.0,0.4651358723640442,1.0,1.0,0.0,1.0,-2.4760100841522217,2.4760050773620605,4.923321284877602e-06,1.909384846687317,0.8623366355895996,0.8623366355895996,0.0,95.55133819580078,115.0,61031.19921875,0.0,1269.8466796875,1.0,279.45758056640625,283.5155944824219,296.4212646484375,300.36474609375,293.1499938964844,293.1499938964844,279.75,39451.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200658798217772,1.0,0.0,0.0,3.592561721801758,3.592585802078247,8.611955877313449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.8466796875,0.0,1495.6192626953125,1895.4371337890625,0.0,3589.76611328125,0.8962374329566956,1.0,0.0,3.0,1.0,0.0
18089640,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.5773220658302307,0.4311106204986572,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8555310368537903,0.301156997680664,0.2858055531978607,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8667970895767212,0.3130827248096466,0.2196275293827057,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8320040106773376,0.2754983901977539,0.2617972791194916,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7385461330413818,0.1909345984458923,0.8642042875289917,284.9063415527344,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.55010986328125,284.91131591796875,1.0,0.4651358723640442,1.0,1.0,0.0,1.0,-2.4760100841522217,2.4760050773620605,4.923321284877602e-06,1.909384846687317,0.8623366355895996,0.8623366355895996,0.0,95.55133819580078,115.0,61031.19921875,0.0,1269.8466796875,1.0,279.45758056640625,283.5155944824219,296.4212646484375,300.36474609375,293.1499938964844,293.1499938964844,279.75,39451.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200658798217772,1.0,0.0,0.0,3.592561721801758,3.592585802078247,8.611955877313449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.8466796875,0.0,1495.6192626953125,1895.4371337890625,0.0,3589.76611328125,0.8962374329566956,1.0,0.0,3.0,1.0,0.0
18089700,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.5798835158348083,0.4359192550182342,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8543794751167297,0.3034078776836395,0.2878012061119079,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8649420142173767,0.3147269785404205,0.2206543534994125,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8307808637619019,0.2773908078670501,0.2634681761264801,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7377033829689026,0.1924451738595962,0.8706390261650085,285.0486145019531,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5451965332031,285.0555725097656,1.0,0.4690067172050476,1.0,1.0,0.0,1.0,-2.495155572891236,2.495150566101074,5.000155397283379e-06,1.924382567405701,0.9649534821510316,0.9649534821510316,0.0,97.42484283447266,115.0,60815.02734375,0.0,1301.232666015625,1.0,279.7012634277344,283.6601257324219,296.3730163574219,300.1832580566406,293.1499938964844,293.1499938964844,279.75,33588.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150047302246094,1.0,0.0,0.0,3.6639370918273926,3.663960695266724,8.957550790000823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.404296875,0.0,1530.6204833984375,1895.4371337890625,0.0,3542.989501953125,0.9088479280471802,1.0,0.0,3.0,1.0,0.0
18089760,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.582733154296875,0.4398376941680908,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8540661334991455,0.305808961391449,0.2900609374046325,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8640055656433105,0.3165422677993774,0.2219134867191314,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8303455710411072,0.2794326543807983,0.2653886973857879,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7375761866569519,0.1940874308347702,0.8779773116111755,285.0541381835937,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5435791015625,285.0529479980469,1.0,0.4728559553623199,1.0,1.0,0.0,1.0,-2.5152149200439453,2.515209913253784,5.081299150333507e-06,1.940090537071228,1.0,1.0,0.0,99.11560821533205,118.0,61447.21875,0.0,1333.419189453125,1.0,279.7430114746094,283.6473388671875,296.3922424316406,300.2806396484375,293.1499938964844,293.1499938964844,279.45001220703125,32054.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146215915679932,1.0,0.0,0.0,3.763519763946533,3.7635440826416016,9.45108524774696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.5283203125,0.0,1632.730712890625,1895.4371337890625,0.0,3539.443115234375,0.9280277490615844,1.0,0.0,3.0,1.0,0.0
18089820,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.5868544578552246,0.4482265710830688,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8527446985244751,0.3098918795585632,0.2941867411136627,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.861358106136322,0.3192829489707947,0.2240605354309082,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8288508653640747,0.2828635573387146,0.2688864767551422,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7368102073669434,0.1969339251518249,0.8917306661605835,284.92303466796875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.52703857421875,284.9261779785156,1.0,0.4803709089756012,1.0,1.0,0.0,1.0,-2.5535616874694824,2.553556442260742,5.238418907538289e-06,1.9701932668685915,0.9158690571784972,0.9158690571784972,0.0,102.63085174560548,121.0,63130.125,0.0,1397.4749755859375,1.0,279.4571838378906,283.4893493652344,296.4533996582031,300.5180358886719,293.1499938964844,293.1499938964844,279.1499938964844,36699.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266226291656494,1.0,0.0,0.0,3.740477323532105,3.74050235748291,9.335709592050988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.9560546875,0.0,1641.5428466796875,1895.4371337890625,0.0,3650.1455078125,0.9261854887008668,1.0,0.0,3.0,1.0,0.0
18089880,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.5868544578552246,0.4482265710830688,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8527446985244751,0.3098918795585632,0.2941867411136627,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.861358106136322,0.3192829489707947,0.2240605354309082,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8288508653640747,0.2828635573387146,0.2688864767551422,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7368102073669434,0.1969339251518249,0.8917306661605835,284.92303466796875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.52703857421875,284.9261779785156,1.0,0.4803709089756012,1.0,1.0,0.0,1.0,-2.5535616874694824,2.553556442260742,5.238418907538289e-06,1.9701932668685915,0.9158690571784972,0.9158690571784972,0.0,102.63085174560548,121.0,63130.125,0.0,1397.4749755859375,1.0,279.4571838378906,283.4893493652344,296.4533996582031,300.5180358886719,293.1499938964844,293.1499938964844,279.1499938964844,36699.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266226291656494,1.0,0.0,0.0,3.740477323532105,3.74050235748291,9.335709592050988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.9560546875,0.0,1641.5428466796875,1895.4371337890625,0.0,3650.1455078125,0.9261854887008668,1.0,0.0,3.0,1.0,0.0
18089940,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.5903785824775696,0.4569478631019592,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8509299755096436,0.3138239681720733,0.2979422211647033,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8581860661506653,0.3218457102775574,0.2258751541376114,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.826888382434845,0.2861410677433014,0.2720339894294739,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7355807423591614,0.1996344625949859,0.9041919708251952,284.9129333496094,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.50836181640625,284.916015625,1.0,0.4875801205635071,1.0,1.0,0.0,1.0,-2.589488983154297,2.5894837379455566,5.387850706028985e-06,1.9984104633331297,0.8610749840736389,0.8610749840736389,0.0,106.2149429321289,124.0,64208.625,0.0,1460.3660888671875,1.0,279.15826416015625,283.4487609863281,296.4548645019531,300.5987243652344,293.1499938964844,293.1499938964844,279.45001220703125,39050.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934943437576294,1.0,0.0,0.0,3.5762057304382324,3.5762295722961426,8.533718300895998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.0380859375,0.0,1474.9686279296875,1895.4371337890625,0.0,3726.367919921875,0.8922911882400513,1.0,0.0,3.0,1.0,0.0
18090000,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.5903785824775696,0.4569478631019592,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8509299755096436,0.3138239681720733,0.2979422211647033,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8581860661506653,0.3218457102775574,0.2258751541376114,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.826888382434845,0.2861410677433014,0.2720339894294739,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7355807423591614,0.1996344625949859,0.9041919708251952,284.9129333496094,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.50836181640625,284.916015625,1.0,0.4875801205635071,1.0,1.0,0.0,1.0,-2.589488983154297,2.5894837379455566,5.387850706028985e-06,1.9984104633331297,0.8610749840736389,0.8610749840736389,0.0,106.2149429321289,124.0,64208.625,0.0,1460.3660888671875,1.0,279.15826416015625,283.4487609863281,296.4548645019531,300.5987243652344,293.1499938964844,293.1499938964844,279.45001220703125,39050.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934943437576294,1.0,0.0,0.0,3.5762057304382324,3.5762295722961426,8.533718300895998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.0380859375,0.0,1474.9686279296875,1895.4371337890625,0.0,3726.367919921875,0.8922911882400513,1.0,0.0,3.0,1.0,0.0
18090060,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.5934743881225586,0.4637078046798706,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8496354818344116,0.316941499710083,0.3009251952171325,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.856002151966095,0.3240643739700317,0.2274395823478698,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8254771828651428,0.2887468039989471,0.2745447754859924,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7346518039703369,0.2016974687576294,0.913825750350952,284.93231201171875,284.95001220703125,297.57568359375,293.4356689453125,297.5594177246094,297.50201416015625,284.9149780273437,1.0,0.4926350712776184,0.7439212799072266,0.7439212799072266,0.2879999876022339,1.0,-2.617661714553833,2.0354931354522705,0.5821684002876282,1.4408224821090698,0.8849822878837585,0.8849822878837585,0.0,108.70500183105467,124.0,60648.22265625,0.0,1507.098876953125,1.0,279.4280700683594,283.4124755859375,296.4051818847656,300.3658142089844,293.1499938964844,293.1499938964844,279.45001220703125,34865.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278942942619324,1.0,0.0,0.0,3.655719518661499,3.655743360519409,8.917415925679961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.59765625,0.0,1531.04248046875,1895.4371337890625,0.0,3661.825439453125,0.9042626023292542,1.0,0.0,3.0,1.0,0.0
18090120,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9990000128746032,0.5941070318222046,0.4665091335773468,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8489786386489868,0.3179130256175995,0.3020159006118774,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8550017476081848,0.3246521055698395,0.2279948443174362,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8247791528701782,0.2895331680774688,0.2754527032375335,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7341344356536865,0.2023141235113144,0.9172518849372864,284.8554382324219,284.95001220703125,297.5852966308594,293.4393615722656,297.5539245605469,297.4949645996094,284.8466796875,1.0,0.4945599734783172,0.644335150718689,0.644335150718689,0.4000000059604645,1.0,-2.6282107830047607,1.7022191286087036,0.9259916543960572,1.1062588691711426,0.8224724531173706,0.8224724531173706,0.0,109.70531463623048,127.0,58040.08203125,0.0,1525.0870361328125,1.0,279.44207763671875,283.3324890136719,296.39459228515625,300.2609558105469,293.1499938964844,293.1499938964844,279.75,39633.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924407124519348,1.0,0.0,0.0,3.5747203826904297,3.574744462966919,8.526631063432433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.7548828125,0.0,1477.645263671875,1895.4371337890625,0.0,3629.7734375,0.8883752822875977,1.0,0.0,3.0,1.0,0.0
18090180,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.9990000128746032,0.5958190560340881,0.4759862720966339,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8464294075965881,0.3211234509944916,0.3052725493907928,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.851207435131073,0.326508104801178,0.2294592708349228,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8220526576042175,0.2920680344104767,0.2780766189098358,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.7319301962852478,0.2041867971420288,0.9268067479133606,284.8163146972656,284.95001220703125,297.6180114746094,293.45220947265625,297.50054931640625,297.4666442871094,284.8199157714844,1.0,0.50125652551651,0.2886702716350555,0.2886702716350555,0.800000011920929,1.0,-2.6598997116088867,0.5392659306526184,2.120633840560913,-0.0615774095058441,0.7321004271507263,0.7321004271507263,0.0,113.23631286621094,130.0,47627.2265625,0.0,1586.0172119140625,1.0,279.7395935058594,283.28289794921875,296.27227783203125,299.5089111328125,293.1499938964844,293.1499938964844,280.04998779296875,47327.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863617777824402,1.0,0.0,0.0,3.199740409851074,3.199762344360352,6.831605787738226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.115234375,0.0,1161.85498046875,1895.4371337890625,0.0,3276.16748046875,0.813765287399292,1.0,0.0,3.0,1.0,0.0
18090240,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.9990000128746032,0.5958190560340881,0.4759862720966339,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8464294075965881,0.3211234509944916,0.3052725493907928,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.851207435131073,0.326508104801178,0.2294592708349228,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8220526576042175,0.2920680344104767,0.2780766189098358,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.7319301962852478,0.2041867971420288,0.9268067479133606,284.8163146972656,284.95001220703125,297.6180114746094,293.45220947265625,297.50054931640625,297.4666442871094,284.8199157714844,1.0,0.50125652551651,0.2886702716350555,0.2886702716350555,0.800000011920929,1.0,-2.6598997116088867,0.5392659306526184,2.120633840560913,-0.0615774095058441,0.7321004271507263,0.7321004271507263,0.0,113.23631286621094,130.0,47627.2265625,0.0,1586.0172119140625,1.0,279.7395935058594,283.28289794921875,296.27227783203125,299.5089111328125,293.1499938964844,293.1499938964844,280.04998779296875,47327.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863617777824402,1.0,0.0,0.0,3.199740409851074,3.199762344360352,6.831605787738226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.115234375,0.0,1161.85498046875,1895.4371337890625,0.0,3276.16748046875,0.813765287399292,1.0,0.0,3.0,1.0,0.0
18090300,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.5971100330352783,0.4801817536354065,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8454326391220093,0.322895735502243,0.3068282008171081,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8496280312538147,0.3276651203632355,0.2301522642374038,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8209314346313477,0.2934729754924774,0.2793049216270447,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7309669256210327,0.2051608264446258,0.930988609790802,284.99371337890625,284.95001220703125,297.6334228515625,293.45849609375,297.49676513671875,297.4570617675781,284.99462890625,1.0,0.5045568943023682,0.1108378544449806,0.1108378544449806,1.0,1.0,-2.67413592338562,0.0906098037958145,2.583526134490967,-0.512549877166748,0.8357400894165039,0.8357400894165039,0.0,114.8723373413086,130.0,46873.87109375,0.0,1615.8173828125,1.0,279.9839172363281,283.4705505371094,296.2152404785156,299.18096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36332.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582502007484436,1.0,0.0,0.0,3.2125837802886963,3.21260404586792,6.886559162921913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.17626953125,0.0,1100.986083984375,1895.4371337890625,0.0,3012.59521484375,0.8128828406333923,1.0,0.0,3.0,1.0,0.0
18090360,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.598595917224884,0.484435111284256,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8446495532989502,0.3247883319854736,0.308646559715271,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8483235836029053,0.3289688527584076,0.2310833185911178,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8200096487998962,0.2949886918067932,0.2807698547840118,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7301613688468933,0.2062083333730697,0.93587988615036,284.9830627441406,284.95001220703125,297.64825439453125,293.4647216796875,297.4950561523437,297.4505920410156,284.985107421875,1.0,0.5077719688415527,0.1449743062257766,0.1449743062257766,1.0,1.0,-2.690199851989746,0.166319653391838,2.523880243301392,-0.4403170049190521,0.8401278853416443,0.8401278853416443,0.0,116.6743392944336,133.0,47020.4453125,0.0,1646.568115234375,1.0,280.0373229980469,283.461669921875,296.2744445800781,299.259033203125,293.1499938964844,293.1499938964844,280.3500061035156,34751.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413485884666443,1.0,0.0,0.0,3.2781753540039062,3.278195858001709,7.170636422415555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.4697265625,0.0,1149.116455078125,1895.4371337890625,0.0,2854.317626953125,0.8217080235481262,1.0,0.0,3.0,1.0,0.0
18090420,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.6015962958335876,0.492260605096817,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8435549736022949,0.3286456167697906,0.312355101108551,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8462377786636353,0.3316732048988342,0.2330171316862106,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8186153173446655,0.2980831563472748,0.2837639153003692,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7289275527000427,0.2083302140235901,0.9457923769950868,285.0618896484375,284.95001220703125,297.6762084960937,293.47686767578125,297.4925537109375,297.439208984375,285.0591735839844,1.0,0.5140469670295715,0.2132471948862075,0.2132471948862075,1.0,1.0,-2.7218940258026123,0.3233497738838196,2.398544311523437,-0.2900132536888122,0.9628701210021972,0.9628701210021972,0.0,120.11046600341795,121.0,47207.2578125,0.0,1707.69482421875,1.0,280.33917236328125,283.5397644042969,296.3946838378906,299.3712463378906,293.1499938964844,293.1499938964844,280.04998779296875,29888.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224860429763794,1.0,0.0,0.0,3.529740810394287,3.5297625064849854,8.313404578075279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.580078125,0.0,1359.2244873046875,1895.4371337890625,0.0,2678.6162109375,0.8737281560897827,1.0,0.0,3.0,1.0,0.0
18090480,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.6015962958335876,0.492260605096817,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8435549736022949,0.3286456167697906,0.312355101108551,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8462377786636353,0.3316732048988342,0.2330171316862106,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8186153173446655,0.2980831563472748,0.2837639153003692,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7289275527000427,0.2083302140235901,0.9457923769950868,285.0618896484375,284.95001220703125,297.6762084960937,293.47686767578125,297.4925537109375,297.439208984375,285.0591735839844,1.0,0.5140469670295715,0.2132471948862075,0.2132471948862075,1.0,1.0,-2.7218940258026123,0.3233497738838196,2.398544311523437,-0.2900132536888122,0.9628701210021972,0.9628701210021972,0.0,120.11046600341795,121.0,47207.2578125,0.0,1707.69482421875,1.0,280.33917236328125,283.5397644042969,296.3946838378906,299.3712463378906,293.1499938964844,293.1499938964844,280.04998779296875,29888.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224860429763794,1.0,0.0,0.0,3.529740810394287,3.5297625064849854,8.313404578075279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.580078125,0.0,1359.2244873046875,1895.4371337890625,0.0,2678.6162109375,0.8737281560897827,1.0,0.0,3.0,1.0,0.0
