time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090540,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6035757660865784,0.4887869954109192,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8479443788528442,0.3314538300037384,0.315238893032074,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8496135473251343,0.3331683874130249,0.2342643439769745,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8224342465400696,0.3001965284347534,0.2859799861907959,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7321590781211853,0.2096885591745376,0.952697217464447,284.8985595703125,284.95001220703125,297.7020874023437,293.4887084960937,297.4821472167969,297.418212890625,284.900146484375,1.0,0.5145918726921082,0.2815200984477997,0.2815200984477997,1.0,1.0,-2.7336742877960205,0.4837172627449035,2.2499570846557617,-0.1320774853229522,0.8486055731773376,0.8486055731773376,0.0,119.55941772460938,124.0,48197.8125,0.0,1721.63134765625,1.0,280.0586242675781,283.36199951171875,296.526611328125,299.6698303222656,293.1499938964844,293.1499938964844,280.3500061035156,37547.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358320593833923,1.0,0.0,0.0,3.48569655418396,3.4857194423675537,8.107229518827808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.7978515625,0.0,1368.9998779296875,1895.4371337890625,0.0,2802.800048828125,0.86965012550354,1.0,0.0,3.0,1.0,0.0
18090600,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6035757660865784,0.4887869954109192,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8479443788528442,0.3314538300037384,0.315238893032074,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8496135473251343,0.3331683874130249,0.2342643439769745,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8224342465400696,0.3001965284347534,0.2859799861907959,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7321590781211853,0.2096885591745376,0.952697217464447,284.8985595703125,284.95001220703125,297.7020874023437,293.4887084960937,297.4821472167969,297.418212890625,284.900146484375,1.0,0.5145918726921082,0.2815200984477997,0.2815200984477997,1.0,1.0,-2.7336742877960205,0.4837172627449035,2.2499570846557617,-0.1320774853229522,0.8486055731773376,0.8486055731773376,0.0,119.55941772460938,124.0,48197.8125,0.0,1721.63134765625,1.0,280.0586242675781,283.36199951171875,296.526611328125,299.6698303222656,293.1499938964844,293.1499938964844,280.3500061035156,37547.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358320593833923,1.0,0.0,0.0,3.48569655418396,3.4857194423675537,8.107229518827808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.7978515625,0.0,1368.9998779296875,1895.4371337890625,0.0,2802.800048828125,0.86965012550354,1.0,0.0,3.0,1.0,0.0
18090660,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6083341240882874,0.4875652194023132,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8511049151420593,0.3347205519676208,0.3181080222129822,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8517696857452393,0.3352364897727966,0.2355217933654785,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8250173926353455,0.3027016520500183,0.2881529033184051,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7342548370361328,0.2112776786088943,0.9591615796089172,285.015380859375,284.95001220703125,297.7260131835937,293.5002136230469,297.4877624511719,297.4183044433594,285.0134582519531,1.0,0.5167495012283325,0.2740254402160644,0.2740254402160644,1.0,1.0,-2.747528076171875,0.474714457988739,2.272813558578491,-0.1447932571172714,0.9526121616363524,0.9526121616363524,0.0,119.67219543457033,127.0,47793.28515625,0.0,1742.895263671875,1.0,280.3420715332031,283.484375,296.4850769042969,299.54461669921875,293.1499938964844,293.1499938964844,280.04998779296875,32171.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291367888450623,1.0,0.0,0.0,3.637996912002564,3.638020038604736,8.831163995637326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.06591796875,0.0,1491.3017578125,1895.4371337890625,0.0,2740.4111328125,0.8996089696884155,1.0,0.0,3.0,1.0,0.0
18090720,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6083341240882874,0.4875652194023132,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8511049151420593,0.3347205519676208,0.3181080222129822,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8517696857452393,0.3352364897727966,0.2355217933654785,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8250173926353455,0.3027016520500183,0.2881529033184051,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7342548370361328,0.2112776786088943,0.9591615796089172,285.015380859375,284.95001220703125,297.7260131835937,293.5002136230469,297.4877624511719,297.4183044433594,285.0134582519531,1.0,0.5167495012283325,0.2740254402160644,0.2740254402160644,1.0,1.0,-2.747528076171875,0.474714457988739,2.272813558578491,-0.1447932571172714,0.9526121616363524,0.9526121616363524,0.0,119.67219543457033,127.0,47793.28515625,0.0,1742.895263671875,1.0,280.3420715332031,283.484375,296.4850769042969,299.54461669921875,293.1499938964844,293.1499938964844,280.04998779296875,32171.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291367888450623,1.0,0.0,0.0,3.637996912002564,3.638020038604736,8.831163995637326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.06591796875,0.0,1491.3017578125,1895.4371337890625,0.0,2740.4111328125,0.8996089696884155,1.0,0.0,3.0,1.0,0.0
18090780,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6114752888679504,0.4896063506603241,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.852324366569519,0.3374114334583282,0.3208570778369903,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8519693613052368,0.3366388380527496,0.236679196357727,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8257738947868347,0.3046723306179046,0.2902137637138366,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7347580790519714,0.212479218840599,0.9653153419494628,284.8948669433594,284.95001220703125,297.7481384277344,293.5113830566406,297.4839172363281,297.4068603515625,284.89813232421875,1.0,0.5198009014129639,0.2665308117866516,0.2665308117866516,1.0,1.0,-2.76454758644104,0.4604531526565552,2.304094314575196,-0.1633959412574768,0.8488253355026245,0.8488253355026245,0.0,120.84925842285156,130.0,48633.83203125,0.0,1774.17724609375,1.0,280.05767822265625,283.34942626953125,296.54937744140625,299.7287902832031,293.1499938964844,293.1499938964844,280.3500061035156,38870.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410521745681763,1.0,0.0,0.0,3.527890682220459,3.527914047241211,8.304691618832294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.79052734375,0.0,1422.2730712890625,1895.4371337890625,0.0,2851.54736328125,0.8805503845214844,1.0,0.0,3.0,1.0,0.0
18090840,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6114752888679504,0.4896063506603241,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.852324366569519,0.3374114334583282,0.3208570778369903,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8519693613052368,0.3366388380527496,0.236679196357727,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8257738947868347,0.3046723306179046,0.2902137637138366,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7347580790519714,0.212479218840599,0.9653153419494628,284.8948669433594,284.95001220703125,297.7481384277344,293.5113830566406,297.4839172363281,297.4068603515625,284.89813232421875,1.0,0.5198009014129639,0.2665308117866516,0.2665308117866516,1.0,1.0,-2.76454758644104,0.4604531526565552,2.304094314575196,-0.1633959412574768,0.8488253355026245,0.8488253355026245,0.0,120.84925842285156,130.0,48633.83203125,0.0,1774.17724609375,1.0,280.05767822265625,283.34942626953125,296.54937744140625,299.7287902832031,293.1499938964844,293.1499938964844,280.3500061035156,38870.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410521745681763,1.0,0.0,0.0,3.527890682220459,3.527914047241211,8.304691618832294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.79052734375,0.0,1422.2730712890625,1895.4371337890625,0.0,2851.54736328125,0.8805503845214844,1.0,0.0,3.0,1.0,0.0
18090900,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9990000128746032,0.6132817268371582,0.4913903474807739,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8524640202522278,0.3389776051044464,0.3221891522407532,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8516017198562622,0.3376059234142303,0.2372248321771621,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8257076740264893,0.3058483004570007,0.2911960780620575,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7345948219299316,0.2131924927234649,0.9681363105773926,285.0246276855469,284.95001220703125,297.75860595703125,293.516845703125,297.484130859375,297.4039306640625,285.029052734375,1.0,0.5215450525283813,0.2627834975719452,0.2627834975719452,1.0,1.0,-2.773515462875366,0.4534339010715484,2.3200817108154297,-0.1726508289575576,0.937858521938324,0.937858521938324,0.0,121.68067932128906,130.0,48020.53515625,0.0,1791.7982177734375,1.0,280.29888916015625,283.4892883300781,296.48956298828125,299.5297241210937,293.1499938964844,293.1499938964844,280.3500061035156,33676.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348413109779358,1.0,0.0,0.0,3.587834358215332,3.587857484817505,8.589306048634171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.39208984375,0.0,1448.01123046875,1895.4371337890625,0.0,2793.55810546875,0.8916335701942444,1.0,0.0,3.0,1.0,0.0
18090960,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.6152402758598328,0.4929088652133941,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8529728651046753,0.3406864702701568,0.3237803280353546,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8516464829444885,0.3387400209903717,0.2379965782165527,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8259860873222351,0.3071567118167877,0.2924129962921142,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7347375154495239,0.214007630944252,0.971738874912262,285.02410888671875,284.95001220703125,297.7686767578125,293.522216796875,297.48590087890625,297.4032592773437,285.0226135253906,1.0,0.5234606862068176,0.2638446390628814,0.2638446390628814,1.0,1.0,-2.7839701175689697,0.4578447639942169,2.326125383377075,-0.1707641333341598,0.9636930823326112,0.9636930823326112,0.0,122.4955825805664,133.0,48294.09765625,0.0,1811.662109375,1.0,280.3424072265625,283.4815979003906,296.5010681152344,299.59039306640625,293.1499938964844,293.1499938964844,280.04998779296875,32368.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327038884162903,1.0,0.0,0.0,3.6792497634887695,3.6792733669281006,9.03257955542358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.349609375,0.0,1538.5626220703125,1895.4371337890625,0.0,2773.630615234375,0.909193754196167,1.0,0.0,3.0,1.0,0.0
18091020,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6170449256896973,0.4978536963462829,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8525488376617432,0.3433179557323456,0.3265272378921509,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8502464890480042,0.3400927484035492,0.239162191748619,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8252081274986267,0.3090500235557556,0.2944523096084595,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7338486313819885,0.2151039540767669,0.9776476621627808,284.8981628417969,284.95001220703125,297.7877502441406,293.5327453613281,297.47674560546875,297.38604736328125,284.9012145996094,1.0,0.5275432467460632,0.265966922044754,0.265966922044754,1.0,1.0,-2.8041701316833496,0.4680522978305816,2.336117744445801,-0.1645575314760208,0.8611993789672852,0.8611993789672852,0.0,124.71210479736328,136.0,49262.34765625,0.0,1853.4769287109373,1.0,280.05731201171875,283.33935546875,296.56939697265625,299.7854309082031,293.1499938964844,293.1499938964844,280.3500061035156,38599.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443143367767334,1.0,0.0,0.0,3.584185838699341,3.584209680557251,8.571846024096885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.3603515625,0.0,1480.27099609375,1895.4371337890625,0.0,2882.04931640625,0.8927468061447144,1.0,0.0,3.0,1.0,0.0
18091080,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6170449256896973,0.4978536963462829,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8525488376617432,0.3433179557323456,0.3265272378921509,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8502464890480042,0.3400927484035492,0.239162191748619,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8252081274986267,0.3090500235557556,0.2944523096084595,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7338486313819885,0.2151039540767669,0.9776476621627808,284.8981628417969,284.95001220703125,297.7877502441406,293.5327453613281,297.47674560546875,297.38604736328125,284.9012145996094,1.0,0.5275432467460632,0.265966922044754,0.265966922044754,1.0,1.0,-2.8041701316833496,0.4680522978305816,2.336117744445801,-0.1645575314760208,0.8611993789672852,0.8611993789672852,0.0,124.71210479736328,136.0,49262.34765625,0.0,1853.4769287109373,1.0,280.05731201171875,283.33935546875,296.56939697265625,299.7854309082031,293.1499938964844,293.1499938964844,280.3500061035156,38599.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443143367767334,1.0,0.0,0.0,3.584185838699341,3.584209680557251,8.571846024096885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.3603515625,0.0,1480.27099609375,1895.4371337890625,0.0,2882.04931640625,0.8927468061447144,1.0,0.0,3.0,1.0,0.0
18091140,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6195069551467896,0.5032016634941101,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8520113825798035,0.3465087115764618,0.3293927609920501,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8487783670425415,0.3421070277690887,0.2404363304376602,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8243119120597839,0.3114311993122101,0.2965772449970245,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7328053712844849,0.2165015935897827,0.9836038947105408,285.03155517578125,284.95001220703125,297.8055419921875,293.5429382324219,297.4739990234375,297.3773803710937,285.03009033203125,1.0,0.531863272190094,0.2680892050266266,0.2680892050266266,1.0,1.0,-2.825282573699951,0.4785796105861664,2.346702814102173,-0.157929241657257,0.9825705289840698,0.9825705289840698,0.0,127.11752319335938,124.0,48911.19140625,0.0,1898.1968994140625,1.0,280.3425598144531,283.4765930175781,296.5230407714844,299.6500244140625,293.1499938964844,293.1499938964844,280.04998779296875,32378.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83625328540802,1.0,0.0,0.0,3.7325279712677,3.7325520515441895,9.296070402342592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.8544921875,0.0,1599.226318359375,1895.4371337890625,0.0,2806.73046875,0.9211927652359008,1.0,0.0,3.0,1.0,0.0
18091200,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6195069551467896,0.5032016634941101,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8520113825798035,0.3465087115764618,0.3293927609920501,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8487783670425415,0.3421070277690887,0.2404363304376602,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8243119120597839,0.3114311993122101,0.2965772449970245,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7328053712844849,0.2165015935897827,0.9836038947105408,285.03155517578125,284.95001220703125,297.8055419921875,293.5429382324219,297.4739990234375,297.3773803710937,285.03009033203125,1.0,0.531863272190094,0.2680892050266266,0.2680892050266266,1.0,1.0,-2.825282573699951,0.4785796105861664,2.346702814102173,-0.157929241657257,0.9825705289840698,0.9825705289840698,0.0,127.11752319335938,124.0,48911.19140625,0.0,1898.1968994140625,1.0,280.3425598144531,283.4765930175781,296.5230407714844,299.6500244140625,293.1499938964844,293.1499938964844,280.04998779296875,32378.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83625328540802,1.0,0.0,0.0,3.7325279712677,3.7325520515441895,9.296070402342592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.8544921875,0.0,1599.226318359375,1895.4371337890625,0.0,2806.73046875,0.9211927652359008,1.0,0.0,3.0,1.0,0.0
18091260,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.6209455132484436,0.4990191161632538,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8560845851898193,0.3485104441642761,0.3314816355705261,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8520455956459045,0.3430846035480499,0.2412960678339004,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8277533650398254,0.3128315508365631,0.2980819046497345,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7356109023094177,0.2172541916370391,0.9875718355178832,284.8754272460937,284.95001220703125,297.8190002441406,293.55084228515625,297.4675598144531,297.3653564453125,284.8780822753906,1.0,0.5314711928367615,0.2687018513679504,0.2687018513679504,1.0,1.0,-2.830402135848999,0.4814765751361847,2.3489255905151367,-0.1552108377218246,0.8689817190170288,0.8689817190170288,0.0,126.1109848022461,124.0,49807.68359375,0.0,1901.4405517578125,1.0,280.064453125,283.3078918457031,296.5968017578125,299.8633728027344,293.1499938964844,293.1499938964844,280.04998779296875,38680.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471757769584656,1.0,0.0,0.0,3.6666300296783447,3.6666548252105713,8.970723683887627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.8916015625,0.0,1571.8951416015625,1895.4371337890625,0.0,2908.825927734375,0.9100768566131592,1.0,0.0,3.0,1.0,0.0
18091320,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.6215412616729736,0.4971098005771637,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8575018644332886,0.3489748239517212,0.3318871855735779,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8532389998435974,0.3432887196540832,0.2414131462574005,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8289694786071777,0.3131446838378906,0.2983483970165252,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7366190552711487,0.217408686876297,0.9881543517112732,284.88702392578125,284.95001220703125,297.8222351074219,293.55279541015625,297.466796875,297.3634338378906,284.8895568847656,1.0,0.5309667587280273,0.2688550055027008,0.2688550055027008,1.0,1.0,-2.829758882522583,0.4816983640193939,2.348060607910156,-0.1546960175037384,0.8676069378852844,0.8676069378852844,0.0,125.53047943115234,127.0,49732.1953125,0.0,1897.6136474609373,1.0,280.056640625,283.3188781738281,296.58941650390625,299.8407592773437,293.1499938964844,293.1499938964844,280.3500061035156,38856.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478894829750061,1.0,0.0,0.0,3.6404716968536377,3.640496015548706,8.843182968121255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.52587890625,0.0,1543.9097900390625,1895.4371337890625,0.0,2915.507080078125,0.905086874961853,1.0,0.0,3.0,1.0,0.0
18091380,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.6265219449996948,0.4940508604049682,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.861473560333252,0.3520377874374389,0.3345093429088592,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8562061190605164,0.3451626598834991,0.2424990385770797,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8321723937988281,0.3153779208660126,0.3002136647701263,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7391393184661865,0.2186745256185531,0.992932379245758,285.0219421386719,284.95001220703125,297.8380126953125,293.5623474121094,297.4755554199219,297.3700256347656,285.0204162597656,1.0,0.532021164894104,0.269620805978775,0.269620805978775,1.0,1.0,-2.838505744934082,0.4858358204364776,2.3526699542999268,-0.1526809930801391,0.9831823706626892,0.9831823706626892,0.0,124.9487533569336,130.0,49103.75390625,0.0,1908.7135009765625,1.0,280.3432006835937,283.46160888671875,296.53680419921875,299.6809387207031,293.1499938964844,293.1499938964844,280.04998779296875,32872.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386564254760742,1.0,0.0,0.0,3.765713453292847,3.765738248825073,9.462106618229882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.63037109375,0.0,1641.6124267578125,1895.4371337890625,0.0,2829.164794921875,0.9289729595184326,1.0,0.0,3.0,1.0,0.0
18091440,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.6265219449996948,0.4940508604049682,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.861473560333252,0.3520377874374389,0.3345093429088592,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8562061190605164,0.3451626598834991,0.2424990385770797,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8321723937988281,0.3153779208660126,0.3002136647701263,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7391393184661865,0.2186745256185531,0.992932379245758,285.0219421386719,284.95001220703125,297.8380126953125,293.5623474121094,297.4755554199219,297.3700256347656,285.0204162597656,1.0,0.532021164894104,0.269620805978775,0.269620805978775,1.0,1.0,-2.838505744934082,0.4858358204364776,2.3526699542999268,-0.1526809930801391,0.9831823706626892,0.9831823706626892,0.0,124.9487533569336,130.0,49103.75390625,0.0,1908.7135009765625,1.0,280.3432006835937,283.46160888671875,296.53680419921875,299.6809387207031,293.1499938964844,293.1499938964844,280.04998779296875,32872.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386564254760742,1.0,0.0,0.0,3.765713453292847,3.765738248825073,9.462106618229882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.63037109375,0.0,1641.6124267578125,1895.4371337890625,0.0,2829.164794921875,0.9289729595184326,1.0,0.0,3.0,1.0,0.0
18091500,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6284009218215942,0.4937641620635986,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8628367185592651,0.353351891040802,0.3359163999557495,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8570854663848877,0.3458450138568878,0.2431201785802841,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8332042098045349,0.3162989020347595,0.3012356758117676,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7399206757545471,0.2191862016916275,0.9957260489463806,284.8802185058594,284.95001220703125,297.8455810546875,293.5669860839844,297.4765625,297.3691711425781,284.8740234375,1.0,0.533023476600647,0.2700036764144897,0.2700036764144897,1.0,1.0,-2.845184564590454,0.4884964525699615,2.3566880226135254,-0.1518026143312454,0.8909816145896912,0.8909816145896912,0.0,125.0997314453125,130.0,50156.15234375,0.0,1920.1094970703125,1.0,280.09490966796875,283.2976379394531,296.60614013671875,299.9126892089844,293.1499938964844,293.1499938964844,280.04998779296875,36491.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459954261779785,1.0,0.0,0.0,3.7550899982452393,3.755115270614624,9.408794880982896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.0322265625,0.0,1657.039306640625,1895.4371337890625,0.0,2897.778076171875,0.927157700061798,1.0,0.0,3.0,1.0,0.0
18091560,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.6296811699867249,0.4948603808879852,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8631486892700195,0.354471206665039,0.3370295464992523,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8568874001502991,0.3463018536567688,0.2434879094362259,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8332760334014893,0.3170331418514251,0.3019880056381225,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7398459315299988,0.2195489555597305,0.9976136684417723,284.8893127441406,284.95001220703125,297.8529663085937,293.571533203125,297.47393798828125,297.3635559082031,284.8925476074219,1.0,0.5342104434967041,0.2705293297767639,0.2705293297767639,1.0,1.0,-2.851454496383667,0.4914033114910126,2.360051155090332,-0.1506128162145614,0.8727490305900574,0.8727490305900574,0.0,125.64002990722656,133.0,49993.171875,0.0,1932.786376953125,1.0,280.0566711425781,283.3140869140625,296.6027526855469,299.8663330078125,293.1499938964844,293.1499938964844,280.3500061035156,38940.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490632772445679,1.0,0.0,0.0,3.664191007614136,3.6642158031463614,8.958793387137121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.0693359375,0.0,1571.09912109375,1895.4371337890625,0.0,2926.498046875,0.9106155633926392,1.0,0.0,3.0,1.0,0.0
18091620,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6333559155464172,0.4973494410514831,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8639816045761108,0.3575274646282196,0.3397107124328613,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8567669987678528,0.3481523394584656,0.244607537984848,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8335964679718018,0.3192250430583954,0.3038816154003143,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.739828884601593,0.2207736074924469,1.002557396888733,285.0316162109375,284.95001220703125,297.8673400878906,293.5804138183594,297.4775085449219,297.3638610839844,285.0303039550781,1.0,0.5371608138084412,0.2715806365013122,0.2715806365013122,1.0,1.0,-2.8672261238098145,0.4980863034725189,2.3691399097442627,-0.1477047204971313,0.997719943523407,0.997719943523407,0.0,126.95138549804688,136.0,49493.21484375,0.0,1964.670166015625,1.0,280.3434143066406,283.4620666503906,296.5557556152344,299.720703125,293.1499938964844,293.1499938964844,280.04998779296875,32761.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400353193283081,1.0,0.0,0.0,3.795128583908081,3.795153617858887,9.610506594981416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.361328125,0.0,1675.5107421875,1895.4371337890625,0.0,2842.04541015625,0.9355720281600952,1.0,0.0,3.0,1.0,0.0
18091680,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6333559155464172,0.4973494410514831,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8639816045761108,0.3575274646282196,0.3397107124328613,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8567669987678528,0.3481523394584656,0.244607537984848,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8335964679718018,0.3192250430583954,0.3038816154003143,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.739828884601593,0.2207736074924469,1.002557396888733,285.0316162109375,284.95001220703125,297.8673400878906,293.5804138183594,297.4775085449219,297.3638610839844,285.0303039550781,1.0,0.5371608138084412,0.2715806365013122,0.2715806365013122,1.0,1.0,-2.8672261238098145,0.4980863034725189,2.3691399097442627,-0.1477047204971313,0.997719943523407,0.997719943523407,0.0,126.95138549804688,136.0,49493.21484375,0.0,1964.670166015625,1.0,280.3434143066406,283.4620666503906,296.5557556152344,299.720703125,293.1499938964844,293.1499938964844,280.04998779296875,32761.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400353193283081,1.0,0.0,0.0,3.795128583908081,3.795153617858887,9.610506594981416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.361328125,0.0,1675.5107421875,1895.4371337890625,0.0,2842.04541015625,0.9355720281600952,1.0,0.0,3.0,1.0,0.0
18091740,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.6349557042121887,0.5017970204353333,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8635525703430176,0.359903484582901,0.3422362208366394,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8553947806358337,0.3492126762866974,0.2455869019031524,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8327752351760864,0.320791631937027,0.3056307435035705,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7388178110122681,0.2215540111064911,1.0070921182632446,284.8916015625,284.95001220703125,297.8812561035156,293.5889587402344,297.46942138671875,297.3494873046875,284.8943786621094,1.0,0.540661633014679,0.2726319432258606,0.2726319432258606,1.0,1.0,-2.8843393325805664,0.505132794380188,2.379206418991089,-0.1444082707166671,0.8872215151786804,0.8872215151786804,0.0,128.917724609375,139.0,50552.18359375,0.0,2002.292236328125,1.0,280.0561828613281,283.30517578125,296.6241760253906,299.9201965332031,293.1499938964844,293.1499938964844,280.3500061035156,38465.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512848615646362,1.0,0.0,0.0,3.715374708175659,3.715399742126465,9.210824600813794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.375,0.0,1625.9024658203125,1895.4371337890625,0.0,2947.30615234375,0.9215516448020936,1.0,0.0,3.0,1.0,0.0
18091800,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.6349557042121887,0.5017970204353333,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8635525703430176,0.359903484582901,0.3422362208366394,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8553947806358337,0.3492126762866974,0.2455869019031524,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8327752351760864,0.320791631937027,0.3056307435035705,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7388178110122681,0.2215540111064911,1.0070921182632446,284.8916015625,284.95001220703125,297.8812561035156,293.5889587402344,297.46942138671875,297.3494873046875,284.8943786621094,1.0,0.540661633014679,0.2726319432258606,0.2726319432258606,1.0,1.0,-2.8843393325805664,0.505132794380188,2.379206418991089,-0.1444082707166671,0.8872215151786804,0.8872215151786804,0.0,128.917724609375,139.0,50552.18359375,0.0,2002.292236328125,1.0,280.0561828613281,283.30517578125,296.6241760253906,299.9201965332031,293.1499938964844,293.1499938964844,280.3500061035156,38465.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512848615646362,1.0,0.0,0.0,3.715374708175659,3.715399742126465,9.210824600813794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.375,0.0,1625.9024658203125,1895.4371337890625,0.0,2947.30615234375,0.9215516448020936,1.0,0.0,3.0,1.0,0.0
18091860,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.6371924877166748,0.5068973898887634,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8628576397895813,0.3628926575183868,0.3448764085769653,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8537896275520325,0.3509656190872192,0.2466558516025543,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8316934108734131,0.3228785097599029,0.307450532913208,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7375309467315674,0.2226579487323761,1.0116376876831057,285.0400085449219,284.95001220703125,297.8948974609375,293.59716796875,297.4677734375,297.3433837890625,285.039306640625,1.0,0.5444769263267517,0.2733968794345855,0.2733968794345855,1.0,1.0,-2.9025747776031494,0.5117688775062561,2.390805959701538,-0.141538918018341,1.0,1.0,0.0,131.1498260498047,142.0,50020.484375,0.0,2043.5157470703125,1.0,280.3437194824219,283.46112060546875,296.5757751464844,299.7742614746094,293.1499938964844,293.1499938964844,280.04998779296875,33126.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429701328277588,1.0,0.0,0.0,3.835883855819702,3.835909366607666,9.818026001084943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.587890625,0.0,1727.378662109375,1895.4371337890625,0.0,2869.477294921875,0.9448196291923524,1.0,0.0,3.0,1.0,0.0
18091920,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.6371924877166748,0.5068973898887634,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8628576397895813,0.3628926575183868,0.3448764085769653,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8537896275520325,0.3509656190872192,0.2466558516025543,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8316934108734131,0.3228785097599029,0.307450532913208,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7375309467315674,0.2226579487323761,1.0116376876831057,285.0400085449219,284.95001220703125,297.8948974609375,293.59716796875,297.4677734375,297.3433837890625,285.039306640625,1.0,0.5444769263267517,0.2733968794345855,0.2733968794345855,1.0,1.0,-2.9025747776031494,0.5117688775062561,2.390805959701538,-0.141538918018341,1.0,1.0,0.0,131.1498260498047,142.0,50020.484375,0.0,2043.5157470703125,1.0,280.3437194824219,283.46112060546875,296.5757751464844,299.7742614746094,293.1499938964844,293.1499938964844,280.04998779296875,33126.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429701328277588,1.0,0.0,0.0,3.835883855819702,3.835909366607666,9.818026001084943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.587890625,0.0,1727.378662109375,1895.4371337890625,0.0,2869.477294921875,0.9448196291923524,1.0,0.0,3.0,1.0,0.0
18091980,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.6375255584716797,0.5130776166915894,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8614583015441895,0.3652102053165436,0.3473733365535736,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8514910340309143,0.3519394993782043,0.2475950419902801,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.829973042011261,0.3243466019630432,0.3091333210468292,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7356958985328674,0.2233236283063888,1.0157732963562012,284.8951721191406,284.95001220703125,297.9084167480469,293.60504150390625,297.45660400390625,297.3252868652344,284.897216796875,1.0,0.5485329031944275,0.2741618156433105,0.2741618156433105,1.0,1.0,-2.921131134033203,0.5184758901596069,2.402655124664306,-0.1382496356964111,0.9043906927108764,0.9043906927108764,0.0,133.76329040527344,145.0,51204.6484375,0.0,2087.647705078125,1.0,280.0567626953125,283.2970886230469,296.6416015625,299.9770202636719,293.1499938964844,293.1499938964844,279.75,37968.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545011878013611,1.0,0.0,0.0,3.7743923664093018,3.7744178771972656,9.505771458862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.306640625,0.0,1691.24169921875,1895.4371337890625,0.0,2977.446533203125,0.9344428181648254,1.0,0.0,3.0,1.0,0.0
18092040,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.6375255584716797,0.5130776166915894,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8614583015441895,0.3652102053165436,0.3473733365535736,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8514910340309143,0.3519394993782043,0.2475950419902801,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.829973042011261,0.3243466019630432,0.3091333210468292,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7356958985328674,0.2233236283063888,1.0157732963562012,284.8951721191406,284.95001220703125,297.9084167480469,293.60504150390625,297.45660400390625,297.3252868652344,284.897216796875,1.0,0.5485329031944275,0.2741618156433105,0.2741618156433105,1.0,1.0,-2.921131134033203,0.5184758901596069,2.402655124664306,-0.1382496356964111,0.9043906927108764,0.9043906927108764,0.0,133.76329040527344,145.0,51204.6484375,0.0,2087.647705078125,1.0,280.0567626953125,283.2970886230469,296.6416015625,299.9770202636719,293.1499938964844,293.1499938964844,279.75,37968.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545011878013611,1.0,0.0,0.0,3.7743923664093018,3.7744178771972656,9.505771458862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.306640625,0.0,1691.24169921875,1895.4371337890625,0.0,2977.446533203125,0.9344428181648254,1.0,0.0,3.0,1.0,0.0
18092100,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.9990000128746032,0.6370415091514587,0.516845703125,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.8602211475372314,0.3661962747573852,0.3484039008617401,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.8497959971427917,0.3522279262542724,0.2478775382041931,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8286126852035522,0.3249069452285766,0.3097635507583618,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.7343155741691589,0.2235056757926941,1.017035722732544,284.8075561523437,284.95001220703125,297.9151916503906,293.6088256835937,297.4489440917969,297.31353759765625,284.8099060058594,1.0,0.550548255443573,0.2745442986488342,0.2745442986488342,1.0,1.0,-2.929514646530152,0.5216150879859924,2.407899618148804,-0.1366951763629913,0.8133443593978882,0.8133443593978882,0.0,135.24990844726562,145.0,51801.81640625,0.0,2109.2822265625,1.0,279.7986145019531,283.1945495605469,296.6665954589844,300.11431884765625,293.1499938964844,293.1499938964844,279.75,43041.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614806532859802,1.0,0.0,0.0,3.6417112350463854,3.641736507415772,8.849206096783746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.38037109375,0.0,1576.5302734375,1895.4371337890625,0.0,3042.892333984375,0.9057657718658448,1.0,0.0,3.0,1.0,0.0
18092160,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.6365600228309631,0.5207968354225159,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8588579297065735,0.3672771751880646,0.3493797481060028,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8479787707328796,0.3526227176189422,0.2481137067079544,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8271274566650391,0.325540155172348,0.3103336989879608,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7328106164932251,0.2237230688333511,1.018020510673523,284.8815002441406,284.95001220703125,297.9219970703125,293.612548828125,297.44256591796875,297.3033142089844,284.88507080078125,1.0,0.5525476932525635,0.2748606503009796,0.2748606503009796,1.0,1.0,-2.937589168548584,0.52452552318573,2.413063764572144,-0.1354980915784835,0.8278017044067383,0.8278017044067383,0.0,136.78073120117188,133.0,51565.04296875,0.0,2130.724609375,1.0,279.7580871582031,283.2644348144531,296.63555908203125,300.0093994140625,293.1499938964844,293.1499938964844,280.04998779296875,41588.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621772527694702,1.0,0.0,0.0,3.5111634731292725,3.5111870765686035,8.226126624322205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.3408203125,0.0,1424.3458251953125,1895.4371337890625,0.0,3049.42626953125,0.879889190196991,1.0,0.0,3.0,1.0,0.0
18092220,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.6385180950164795,0.5145933628082275,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8643311262130737,0.3702569007873535,0.3519172072410583,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8523368239402771,0.3543324768543243,0.2490896582603454,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8315646648406982,0.327531099319458,0.311963140964508,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7362854480743408,0.2247020900249481,1.0214133262634275,285.003173828125,284.95001220703125,297.935791015625,293.6197204589844,297.4442749023437,297.3013916015625,285.0022277832031,1.0,0.5513704419136047,0.275493323802948,0.275493323802948,1.0,1.0,-2.940412998199463,0.5269296765327454,2.4134833812713623,-0.1337272524833679,0.927886128425598,0.927886128425598,0.0,134.98536682128906,136.0,50962.07421875,0.0,2126.537109375,1.0,280.0413818359375,283.39630126953125,296.5860595703125,299.8465576171875,293.1499938964844,293.1499938964844,279.75,33660.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851029098033905,1.0,0.0,0.0,3.631413459777832,3.631437063217163,8.799231068223889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8876953125,0.0,1495.17431640625,1895.4371337890625,0.0,2944.91015625,0.8995177745819092,1.0,0.0,3.0,1.0,0.0
18092280,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.6385180950164795,0.5145933628082275,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8643311262130737,0.3702569007873535,0.3519172072410583,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8523368239402771,0.3543324768543243,0.2490896582603454,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8315646648406982,0.327531099319458,0.311963140964508,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7362854480743408,0.2247020900249481,1.0214133262634275,285.003173828125,284.95001220703125,297.935791015625,293.6197204589844,297.4442749023437,297.3013916015625,285.0022277832031,1.0,0.5513704419136047,0.275493323802948,0.275493323802948,1.0,1.0,-2.940412998199463,0.5269296765327454,2.4134833812713623,-0.1337272524833679,0.927886128425598,0.927886128425598,0.0,134.98536682128906,136.0,50962.07421875,0.0,2126.537109375,1.0,280.0413818359375,283.39630126953125,296.5860595703125,299.8465576171875,293.1499938964844,293.1499938964844,279.75,33660.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851029098033905,1.0,0.0,0.0,3.631413459777832,3.631437063217163,8.799231068223889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8876953125,0.0,1495.17431640625,1895.4371337890625,0.0,2944.91015625,0.8995177745819092,1.0,0.0,3.0,1.0,0.0
18092340,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.6412781476974487,0.5122966766357422,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8675454258918762,0.3725986182689667,0.354269802570343,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8544663190841675,0.35529226064682,0.2498911768198013,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8339414596557617,0.3289419710636139,0.3134301006793976,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7380099296569824,0.2253085970878601,1.0245530605316162,284.9075622558594,284.95001220703125,297.95001220703125,293.62652587890625,297.4453125,297.2984619140625,284.90924072265625,1.0,0.552201509475708,0.2761259973049164,0.2761259973049164,1.0,1.0,-2.9469690322875977,0.5303173661231995,2.416651487350464,-0.1323044300079345,0.8405522108078003,0.8405522108078003,0.0,134.5144500732422,139.0,51547.54296875,0.0,2135.418212890625,1.0,279.758544921875,283.28448486328125,296.6459045410156,300.0078430175781,293.1499938964844,293.1499938964844,280.04998779296875,39117.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859076976776123,1.0,0.0,0.0,3.493135690689087,3.4931585788726807,8.141870466715773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.150390625,0.0,1387.8729248046875,1895.4371337890625,0.0,3020.3486328125,0.8733479380607605,1.0,0.0,3.0,1.0,0.0
