time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092400,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.6412781476974487,0.5122966766357422,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8675454258918762,0.3725986182689667,0.354269802570343,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8544663190841675,0.35529226064682,0.2498911768198013,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8339414596557617,0.3289419710636139,0.3134301006793976,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7380099296569824,0.2253085970878601,1.0245530605316162,284.9075622558594,284.95001220703125,297.95001220703125,293.62652587890625,297.4453125,297.2984619140625,284.90924072265625,1.0,0.552201509475708,0.2761259973049164,0.2761259973049164,1.0,1.0,-2.9469690322875977,0.5303173661231995,2.416651487350464,-0.1323044300079345,0.8405522108078003,0.8405522108078003,0.0,134.5144500732422,139.0,51547.54296875,0.0,2135.418212890625,1.0,279.758544921875,283.28448486328125,296.6459045410156,300.0078430175781,293.1499938964844,293.1499938964844,280.04998779296875,39117.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859076976776123,1.0,0.0,0.0,3.493135690689087,3.4931585788726807,8.141870466715773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.150390625,0.0,1387.8729248046875,1895.4371337890625,0.0,3020.3486328125,0.8733479380607605,1.0,0.0,3.0,1.0,0.0
18092460,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.6445145606994629,0.512692391872406,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8691624999046326,0.3751845955848694,0.3565211296081543,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8551791906356812,0.3567029535770416,0.2507252991199493,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.834922730922699,0.3306237757205963,0.3148564100265503,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7385466694831848,0.2261385023593902,1.027745246887207,285.0194091796875,284.95001220703125,297.96295166015625,293.6322326660156,297.4515075683594,297.3026123046875,285.0181884765625,1.0,0.5538361668586731,0.2768035233020782,0.2768035233020782,1.0,1.0,-2.9566986560821533,0.5346301198005676,2.4220685958862305,-0.1304230093955993,0.9392539262771606,0.9392539262771606,0.0,134.9986114501953,139.0,51021.79296875,0.0,2154.622314453125,1.0,280.03668212890625,283.4056701660156,296.5997619628906,299.8541564941406,293.1499938964844,293.1499938964844,280.04998779296875,32751.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498910665512085,1.0,0.0,0.0,3.6204519271850586,3.620475053787232,8.746189337216492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.8662109375,0.0,1476.4300537109375,1895.4371337890625,0.0,2934.250244140625,0.8963111042976379,1.0,0.0,3.0,1.0,0.0
18092520,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.6449308395385742,0.5128039717674255,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.869381308555603,0.3755365908145904,0.3568664789199829,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8552791476249695,0.3568930625915527,0.2508698105812073,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8350549340248108,0.3308524191379547,0.3150846660137176,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.738620400428772,0.2262531071901321,1.0282989740371704,285.0154724121094,284.95001220703125,297.9647521972656,293.63299560546875,297.4523010253906,297.3031005859375,285.0144348144531,1.0,0.5541208386421204,0.2768959105014801,0.2768959105014801,1.0,1.0,-2.9583611488342285,0.5353061556816101,2.4230551719665527,-0.1301215291023254,0.9420574307441713,0.9420574307441713,0.0,135.0968780517578,142.0,51070.7109375,0.0,2157.993408203125,1.0,280.04132080078125,283.4018249511719,296.6060791015625,299.8692626953125,293.1499938964844,293.1499938964844,279.75,32811.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497292399406433,1.0,0.0,0.0,3.633655071258545,3.633678436279297,8.810096687739133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.474609375,0.0,1491.309326171875,1895.4371337890625,0.0,2932.734619140625,0.89937824010849,1.0,0.0,3.0,1.0,0.0
18092580,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6464253067970276,0.5160556435585022,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8694543242454529,0.3777841925621032,0.359219342470169,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8543562293052673,0.3576910495758056,0.251625120639801,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8345826268196106,0.3321223855018616,0.3165085911750793,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7378594279289246,0.2267594933509826,1.03139328956604,284.9062805175781,284.95001220703125,297.980224609375,293.6390686035156,297.4491577148437,297.29473876953125,284.9086608886719,1.0,0.5567956566810608,0.2776657938957214,0.2776657938957214,1.0,1.0,-2.9714391231536865,0.540734589099884,2.430704593658448,-0.1272244602441787,0.8500198721885681,0.8500198721885681,0.0,136.6171112060547,145.0,51891.55859375,0.0,2188.411376953125,1.0,279.7577514648437,283.2753295898437,296.6675109863281,300.04913330078125,293.1499938964844,293.1499938964844,280.04998779296875,38684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595543503761292,1.0,0.0,0.0,3.5237340927124023,3.5237574577331543,8.285134640573233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.63916015625,0.0,1416.5677490234375,1895.4371337890625,0.0,3024.825439453125,0.8796072006225586,1.0,0.0,3.0,1.0,0.0
18092640,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6464253067970276,0.5160556435585022,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8694543242454529,0.3777841925621032,0.359219342470169,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8543562293052673,0.3576910495758056,0.251625120639801,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8345826268196106,0.3321223855018616,0.3165085911750793,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7378594279289246,0.2267594933509826,1.03139328956604,284.9062805175781,284.95001220703125,297.980224609375,293.6390686035156,297.4491577148437,297.29473876953125,284.9086608886719,1.0,0.5567956566810608,0.2776657938957214,0.2776657938957214,1.0,1.0,-2.9714391231536865,0.540734589099884,2.430704593658448,-0.1272244602441787,0.8500198721885681,0.8500198721885681,0.0,136.6171112060547,145.0,51891.55859375,0.0,2188.411376953125,1.0,279.7577514648437,283.2753295898437,296.6675109863281,300.04913330078125,293.1499938964844,293.1499938964844,280.04998779296875,38684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595543503761292,1.0,0.0,0.0,3.5237340927124023,3.5237574577331543,8.285134640573233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.63916015625,0.0,1416.5677490234375,1895.4371337890625,0.0,3024.825439453125,0.8796072006225586,1.0,0.0,3.0,1.0,0.0
18092700,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.647273063659668,0.5182839035987854,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8691250085830688,0.3791541755199432,0.3603630661964416,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8535366058349609,0.3583537936210632,0.2519665658473968,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8340068459510803,0.3329561948776245,0.3171728849411011,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.737175464630127,0.2271443158388137,1.0327564477920532,285.0277099609375,284.95001220703125,297.98828125,293.6419677734375,297.4494934082031,297.2928466796875,285.03082275390625,1.0,0.5583041906356812,0.2780507504940033,0.2780507504940033,1.0,1.0,-2.978337287902832,0.5435501337051392,2.4347872734069824,-0.1257726103067398,0.9362561106681824,0.9362561106681824,0.0,137.5786590576172,145.0,51259.875,0.0,2205.367919921875,1.0,279.99884033203125,283.4082946777344,296.61181640625,299.8519897460937,293.1499938964844,293.1499938964844,280.04998779296875,33626.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533939719200134,1.0,0.0,0.0,3.585411310195923,3.585434436798096,8.577708285884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.01806640625,0.0,1445.0477294921875,1895.4371337890625,0.0,2967.069091796875,0.8909523487091064,1.0,0.0,3.0,1.0,0.0
18092760,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.6482396721839905,0.5201770663261414,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8691989183425903,0.3806557059288025,0.3617711067199707,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8531370162963867,0.3591581881046295,0.2525223791599273,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.833790123462677,0.3339057564735412,0.3180662095546722,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7368150949478149,0.2276213616132736,1.034895658493042,285.02130126953125,284.95001220703125,297.99658203125,293.644775390625,297.4512634277344,297.29278564453125,285.0197448730469,1.0,0.5599640607833862,0.278331845998764,0.278331845998764,1.0,1.0,-2.9866175651550293,0.5464653968811035,2.440152168273926,-0.1245145797729492,0.9578977823257446,0.9578977823257446,0.0,138.4952392578125,148.0,51525.0546875,0.0,2224.607666015625,1.0,280.0422668457031,283.398193359375,296.6234130859375,299.9136962890625,293.1499938964844,293.1499938964844,279.75,32523.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514117002487183,1.0,0.0,0.0,3.67186975479126,3.671893358230591,8.99638109785883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0146484375,0.0,1531.46826171875,1895.4371337890625,0.0,2948.494873046875,0.9076201915740968,1.0,0.0,3.0,1.0,0.0
18092820,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.6478707194328308,0.5258520841598511,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8679156303405762,0.3828423619270324,0.3641079664230346,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8509106636047363,0.3598358631134033,0.2532245218753814,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.832073450088501,0.335054337978363,0.3194158375263214,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7349923849105835,0.2280572205781936,1.0378482341766355,284.90411376953125,284.95001220703125,298.0140075683594,293.6501159667969,297.4452209472656,297.28009033203125,284.90655517578125,1.0,0.563470184803009,0.2788940072059631,0.2788940072059631,1.0,1.0,-3.002267360687256,0.5520377159118652,2.45022964477539,-0.1220655515789985,0.8617957234382629,0.8617957234382629,0.0,140.88916015625,136.0,52509.25,0.0,2264.6181640625,1.0,279.7574157714844,283.2637023925781,296.6837463378906,300.1025695800781,293.1499938964844,293.1499938964844,280.04998779296875,38410.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622779846191406,1.0,0.0,0.0,3.5768446922302246,3.5768685340881348,8.536767950317881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.55810546875,0.0,1470.96728515625,1895.4371337890625,0.0,3050.37109375,0.8910538554191589,1.0,0.0,3.0,1.0,0.0
18092880,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.6478707194328308,0.5258520841598511,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8679156303405762,0.3828423619270324,0.3641079664230346,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8509106636047363,0.3598358631134033,0.2532245218753814,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.832073450088501,0.335054337978363,0.3194158375263214,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7349923849105835,0.2280572205781936,1.0378482341766355,284.90411376953125,284.95001220703125,298.0140075683594,293.6501159667969,297.4452209472656,297.28009033203125,284.90655517578125,1.0,0.563470184803009,0.2788940072059631,0.2788940072059631,1.0,1.0,-3.002267360687256,0.5520377159118652,2.45022964477539,-0.1220655515789985,0.8617957234382629,0.8617957234382629,0.0,140.88916015625,136.0,52509.25,0.0,2264.6181640625,1.0,279.7574157714844,283.2637023925781,296.6837463378906,300.1025695800781,293.1499938964844,293.1499938964844,280.04998779296875,38410.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622779846191406,1.0,0.0,0.0,3.5768446922302246,3.5768685340881348,8.536767950317881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.55810546875,0.0,1470.96728515625,1895.4371337890625,0.0,3050.37109375,0.8910538554191589,1.0,0.0,3.0,1.0,0.0
18092940,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.649596631526947,0.5192766189575195,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.873480498790741,0.3856296837329864,0.3664587140083313,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8551644682884216,0.3611592054367065,0.2539318203926086,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8364027738571167,0.3366884589195251,0.3207117915153503,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7384007573127747,0.2288048714399337,1.0402826070785522,285.0141296386719,284.95001220703125,298.0326538085937,293.6550598144531,297.448974609375,297.2795715332031,285.0124206542969,1.0,0.5618587732315063,0.2794561982154846,0.2794561982154846,1.0,1.0,-3.00254487991333,0.5536275506019592,2.4489171504974365,-0.1201809868216514,0.9647661447525024,0.9647661447525024,0.0,138.88082885742188,139.0,51914.90234375,0.0,2254.80224609375,1.0,280.0419616699219,283.3853759765625,296.6363220214844,299.9576416015625,293.1499938964844,293.1499938964844,279.75,32858.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546296954154968,1.0,0.0,0.0,3.713447570800781,3.713471651077272,9.201272064274236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.375,0.0,1580.9954833984375,1895.4371337890625,0.0,2978.65087890625,0.9173281788825988,1.0,0.0,3.0,1.0,0.0
18093000,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.649596631526947,0.5192766189575195,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.873480498790741,0.3856296837329864,0.3664587140083313,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8551644682884216,0.3611592054367065,0.2539318203926086,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8364027738571167,0.3366884589195251,0.3207117915153503,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7384007573127747,0.2288048714399337,1.0402826070785522,285.0141296386719,284.95001220703125,298.0326538085937,293.6550598144531,297.448974609375,297.2795715332031,285.0124206542969,1.0,0.5618587732315063,0.2794561982154846,0.2794561982154846,1.0,1.0,-3.00254487991333,0.5536275506019592,2.4489171504974365,-0.1201809868216514,0.9647661447525024,0.9647661447525024,0.0,138.88082885742188,139.0,51914.90234375,0.0,2254.80224609375,1.0,280.0419616699219,283.3853759765625,296.6363220214844,299.9576416015625,293.1499938964844,293.1499938964844,279.75,32858.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546296954154968,1.0,0.0,0.0,3.713447570800781,3.713471651077272,9.201272064274236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.375,0.0,1580.9954833984375,1895.4371337890625,0.0,2978.65087890625,0.9173281788825988,1.0,0.0,3.0,1.0,0.0
18093060,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.6519562005996704,0.5169064998626709,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8765759468078613,0.3877482414245605,0.3686215877532959,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8570324182510376,0.3617146909236908,0.2544668912887573,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8385185599327087,0.3377091884613037,0.3218308687210083,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7398889064788818,0.2291312366724014,1.0422513484954834,284.892822265625,284.95001220703125,298.0526733398437,293.6595764160156,297.4509582519531,297.2762756347656,284.8953857421875,1.0,0.5623100399971008,0.2800041437149048,0.2800041437149048,1.0,1.0,-3.006639003753662,0.5562000274658203,2.450438976287842,-0.1187731102108955,0.858587920665741,0.858587920665741,0.0,138.30149841308594,142.0,52575.69140625,0.0,2259.138427734375,1.0,279.7571716308594,283.2497863769531,296.6876220703125,300.1175231933594,293.1499938964844,293.1499938964844,280.04998779296875,39086.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643265962600708,1.0,0.0,0.0,3.595000982284546,3.595025062561035,8.623653684480814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.6005859375,0.0,1495.583740234375,1895.4371337890625,0.0,3069.58837890625,0.8955733776092529,1.0,0.0,3.0,1.0,0.0
18093120,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.6519562005996704,0.5169064998626709,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8765759468078613,0.3877482414245605,0.3686215877532959,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8570324182510376,0.3617146909236908,0.2544668912887573,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8385185599327087,0.3377091884613037,0.3218308687210083,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7398889064788818,0.2291312366724014,1.0422513484954834,284.892822265625,284.95001220703125,298.0526733398437,293.6595764160156,297.4509582519531,297.2762756347656,284.8953857421875,1.0,0.5623100399971008,0.2800041437149048,0.2800041437149048,1.0,1.0,-3.006639003753662,0.5562000274658203,2.450438976287842,-0.1187731102108955,0.858587920665741,0.858587920665741,0.0,138.30149841308594,142.0,52575.69140625,0.0,2259.138427734375,1.0,279.7571716308594,283.2497863769531,296.6876220703125,300.1175231933594,293.1499938964844,293.1499938964844,280.04998779296875,39086.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643265962600708,1.0,0.0,0.0,3.595000982284546,3.595025062561035,8.623653684480814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.6005859375,0.0,1495.583740234375,1895.4371337890625,0.0,3069.58837890625,0.8955733776092529,1.0,0.0,3.0,1.0,0.0
18093180,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.6552940011024475,0.517399251461029,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8782649040222168,0.3905831277370453,0.3710724711418152,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8575816750526428,0.3630258738994598,0.2552081942558288,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8393570780754089,0.3393199741840362,0.3231634497642517,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7402411699295044,0.2298442423343658,1.0448378324508667,285.01416015625,284.95001220703125,298.0742492675781,293.6636962890625,297.4598693847656,297.2814025878906,285.01324462890625,1.0,0.5638828873634338,0.2805520892143249,0.2805520892143249,1.0,1.0,-3.0157723426818848,0.5600921511650085,2.4556801319122314,-0.11717139929533,0.9647788405418396,0.9647788405418396,0.0,138.80084228515625,145.0,51968.42578125,0.0,2278.060546875,1.0,280.0420227050781,283.380859375,296.63848876953125,299.960693359375,293.1499938964844,293.1499938964844,279.75,33067.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85520339012146,1.0,0.0,0.0,3.721397638320923,3.721421957015991,9.240712870450808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.09765625,0.0,1591.694091796875,1895.4371337890625,0.0,2984.02880859375,0.9193355441093444,1.0,0.0,3.0,1.0,0.0
18093240,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.6552940011024475,0.517399251461029,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8782649040222168,0.3905831277370453,0.3710724711418152,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8575816750526428,0.3630258738994598,0.2552081942558288,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8393570780754089,0.3393199741840362,0.3231634497642517,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7402411699295044,0.2298442423343658,1.0448378324508667,285.01416015625,284.95001220703125,298.0742492675781,293.6636962890625,297.4598693847656,297.2814025878906,285.01324462890625,1.0,0.5638828873634338,0.2805520892143249,0.2805520892143249,1.0,1.0,-3.0157723426818848,0.5600921511650085,2.4556801319122314,-0.11717139929533,0.9647788405418396,0.9647788405418396,0.0,138.80084228515625,145.0,51968.42578125,0.0,2278.060546875,1.0,280.0420227050781,283.380859375,296.63848876953125,299.960693359375,293.1499938964844,293.1499938964844,279.75,33067.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85520339012146,1.0,0.0,0.0,3.721397638320923,3.721421957015991,9.240712870450808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.09765625,0.0,1591.694091796875,1895.4371337890625,0.0,2984.02880859375,0.9193355441093444,1.0,0.0,3.0,1.0,0.0
18093300,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.6562347412109375,0.5184208154678345,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8787119388580322,0.3917508125305176,0.3723624944686889,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8574844598770142,0.3633936047554016,0.2556236088275909,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8394243121147156,0.3398990333080292,0.3238839209079742,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7401229739189148,0.2300547361373901,1.0463651418685913,284.8785705566406,284.95001220703125,298.0856628417969,293.6656188964844,297.4611511230469,297.27978515625,284.87408447265625,1.0,0.5650187134742737,0.280826061964035,0.280826061964035,1.0,1.0,-3.0217535495758057,0.5624082684516907,2.4593451023101807,-0.116231121122837,0.8746479749679565,0.8746479749679565,0.0,139.34947204589844,145.0,52983.33203125,0.0,2291.647216796875,1.0,279.7958679199219,283.2244873046875,296.7020568847656,300.187744140625,293.1499938964844,293.1499938964844,279.75,36962.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621205687522888,1.0,0.0,0.0,3.702651023864746,3.7026755809783936,9.14784550332115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.2822265625,0.0,1599.8450927734375,1895.4371337890625,0.0,3048.89453125,0.9156049489974976,1.0,0.0,3.0,1.0,0.0
18093360,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.65655916929245,0.5205948948860168,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.878263533115387,0.3927618861198425,0.3733626008033752,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8564929962158203,0.3635651767253876,0.2557899057865143,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8386861085891724,0.3403123915195465,0.3243334889411926,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7393016219139099,0.2301433831453323,1.0470178127288818,284.8977966308594,284.95001220703125,298.0975646972656,293.6674194335937,297.4598388671875,297.274658203125,284.9004211425781,1.0,0.5662621259689331,0.2810961604118347,0.2810961604118347,1.0,1.0,-3.027094602584839,0.5645490288734436,2.462545394897461,-0.1152980253100395,0.8648010492324829,0.8648010492324829,0.0,140.23052978515625,148.0,52810.375,0.0,2305.840576171875,1.0,279.7572937011719,283.2470397949219,296.6951599121094,300.1356201171875,293.1499938964844,293.1499938964844,280.04998779296875,38820.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648011088371277,1.0,0.0,0.0,3.613995552062988,3.6140198707580566,8.715023227523488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.478515625,0.0,1514.3773193359375,1895.4371337890625,0.0,3074.03955078125,0.8995873332023621,1.0,0.0,3.0,1.0,0.0
18093420,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6582854986190796,0.5246548652648926,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8779770731925964,0.3956608176231384,0.3759130239486694,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8551282286643982,0.364822119474411,0.2565285265445709,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8377135992050171,0.3418642580509186,0.3256570696830749,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7381021976470947,0.2308327555656433,1.0496907234191897,285.0229187011719,284.95001220703125,298.12274169921875,293.6706848144531,297.4657897949219,297.2749328613281,285.0220642089844,1.0,0.5691672563552856,0.2816363871097564,0.2816363871097564,1.0,1.0,-3.0407278537750244,0.5696119666099548,2.471116065979004,-0.1133280247449874,0.97811359167099,0.97811359167099,0.0,142.0291290283203,151.0,52326.15234375,0.0,2339.94921875,1.0,280.0422058105469,283.3812561035156,296.6488952636719,299.9906311035156,293.1499938964844,293.1499938964844,279.75,32859.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564397692680359,1.0,0.0,0.0,3.746780395507813,3.746804714202881,9.367199140797312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.55078125,0.0,1619.4095458984375,1895.4371337890625,0.0,2995.619384765625,0.9249432682991028,1.0,0.0,3.0,1.0,0.0
18093480,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6582854986190796,0.5246548652648926,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8779770731925964,0.3956608176231384,0.3759130239486694,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8551282286643982,0.364822119474411,0.2565285265445709,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8377135992050171,0.3418642580509186,0.3256570696830749,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7381021976470947,0.2308327555656433,1.0496907234191897,285.0229187011719,284.95001220703125,298.12274169921875,293.6706848144531,297.4657897949219,297.2749328613281,285.0220642089844,1.0,0.5691672563552856,0.2816363871097564,0.2816363871097564,1.0,1.0,-3.0407278537750244,0.5696119666099548,2.471116065979004,-0.1133280247449874,0.97811359167099,0.97811359167099,0.0,142.0291290283203,151.0,52326.15234375,0.0,2339.94921875,1.0,280.0422058105469,283.3812561035156,296.6488952636719,299.9906311035156,293.1499938964844,293.1499938964844,279.75,32859.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564397692680359,1.0,0.0,0.0,3.746780395507813,3.746804714202881,9.367199140797312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.55078125,0.0,1619.4095458984375,1895.4371337890625,0.0,2995.619384765625,0.9249432682991028,1.0,0.0,3.0,1.0,0.0
18093540,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.6578341126441956,0.5302881002426147,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8766616582870483,0.3978599607944488,0.3782735764980316,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8527613282203674,0.3652708232402801,0.2570814788341522,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.835821270942688,0.3427655696868896,0.3267853558063507,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7361415028572083,0.2310968190431594,1.0519016981124878,284.8985595703125,284.95001220703125,298.1499938964844,293.6734619140625,297.4635925292969,297.2643127441406,284.901123046875,1.0,0.5724425315856934,0.2821766138076782,0.2821766138076782,1.0,1.0,-3.0550196170806885,0.5748566389083862,2.480163097381592,-0.1111997365951538,0.8766729831695557,0.8766729831695557,0.0,144.3667755126953,154.0,53344.6953125,0.0,2378.355224609375,1.0,279.756591796875,283.2384033203125,296.7063293457031,300.1781311035156,293.1499938964844,293.1499938964844,280.04998779296875,38482.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670452237129211,1.0,0.0,0.0,3.658930778503418,3.6589553356170654,8.93308992999664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.86962890625,0.0,1561.750732421875,1895.4371337890625,0.0,3095.09228515625,0.9091424942016602,1.0,0.0,3.0,1.0,0.0
18093600,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.6578341126441956,0.5302881002426147,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8766616582870483,0.3978599607944488,0.3782735764980316,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8527613282203674,0.3652708232402801,0.2570814788341522,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.835821270942688,0.3427655696868896,0.3267853558063507,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7361415028572083,0.2310968190431594,1.0519016981124878,284.8985595703125,284.95001220703125,298.1499938964844,293.6734619140625,297.4635925292969,297.2643127441406,284.901123046875,1.0,0.5724425315856934,0.2821766138076782,0.2821766138076782,1.0,1.0,-3.0550196170806885,0.5748566389083862,2.480163097381592,-0.1111997365951538,0.8766729831695557,0.8766729831695557,0.0,144.3667755126953,154.0,53344.6953125,0.0,2378.355224609375,1.0,279.756591796875,283.2384033203125,296.7063293457031,300.1781311035156,293.1499938964844,293.1499938964844,280.04998779296875,38482.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670452237129211,1.0,0.0,0.0,3.658930778503418,3.6589553356170654,8.93308992999664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.86962890625,0.0,1561.750732421875,1895.4371337890625,0.0,3095.09228515625,0.9091424942016602,1.0,0.0,3.0,1.0,0.0
18093660,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.6579560041427612,0.5358569025993347,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8754755258560181,0.4006474018096924,0.3807209730148315,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.850574791431427,0.3663975894451141,0.2577268183231354,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8340432643890381,0.3441715240478515,0.3279728889465332,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7342836260795593,0.2317126393318176,1.0542972087860107,285.0313415527344,284.95001220703125,298.1781311035156,293.6747741699219,297.46844482421875,297.2623291015625,285.0299987792969,1.0,0.5757849216461182,0.2825073301792145,0.2825073301792145,1.0,1.0,-3.069735527038574,0.5796639323234558,2.4900717735290527,-0.1097071766853332,0.9954634308815002,0.9954634308815002,0.0,146.7171173095703,154.0,52866.625,0.0,2417.95849609375,1.0,280.042236328125,283.3799133300781,296.6546936035156,300.0283203125,293.1499938964844,293.1499938964844,280.04998779296875,32725.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859451413154602,1.0,0.0,0.0,3.787658929824829,3.787683725357056,9.572712542649242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.73291015625,0.0,1666.3603515625,1895.4371337890625,0.0,3023.85986328125,0.9338685870170592,1.0,0.0,3.0,1.0,0.0
18093720,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.6579581499099731,0.5360647439956665,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8754522204399109,0.4007657170295715,0.3808386623859405,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8505101203918457,0.3664464950561523,0.2577659785747528,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8339922428131104,0.3442319929599762,0.3280357718467712,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.734227180480957,0.2317405641078949,1.054443359375,285.0299987792969,284.95001220703125,298.1793212890625,293.6748046875,297.4686584472656,297.26226806640625,285.0286560058594,1.0,0.5759313106536865,0.2825210988521576,0.2825210988521576,1.0,1.0,-3.070425271987915,0.5798837542533875,2.490541458129883,-0.1096408516168594,0.9967089891433716,0.9967089891433716,0.0,146.8109893798828,142.0,52889.1328125,0.0,2419.73779296875,1.0,280.0433959960937,283.3784484863281,296.656494140625,300.033447265625,293.1499938964844,293.1499938964844,279.75,32740.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594780564308167,1.0,0.0,0.0,3.792410373687744,3.79243516921997,9.596743666406835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.80859375,0.0,1672.1146240234375,1895.4371337890625,0.0,3024.109619140625,0.9349287748336792,1.0,0.0,3.0,1.0,0.0
18093780,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.6575700640678406,0.5305318832397461,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8802542686462402,0.4028931260108948,0.3830314874649048,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8537775278091431,0.3667547404766083,0.2581450939178467,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8374075293540955,0.3449887633323669,0.3289214670658111,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7368459701538086,0.2318934351205825,1.055639147758484,284.88677978515625,284.95001220703125,298.2105407714844,293.6737060546875,297.4694519042969,297.25439453125,284.88873291015625,1.0,0.5742946863174438,0.2828656136989593,0.2828656136989593,1.0,1.0,-3.069397687911988,0.5805607438087463,2.4888370037078857,-0.108361579477787,0.8819944858551025,0.8819944858551025,0.0,145.03927612304688,145.0,53744.03515625,0.0,2408.512939453125,1.0,279.7562255859375,283.2198791503906,296.7085266113281,300.2131042480469,293.1499938964844,293.1499938964844,280.04998779296875,38670.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705846667289734,1.0,0.0,0.0,3.70597505569458,3.7060000896453857,9.164277798845432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.4072265625,0.0,1616.6275634765625,1895.4371337890625,0.0,3128.294921875,0.9195218086242676,1.0,0.0,3.0,1.0,0.0
18093840,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.6575700640678406,0.5305318832397461,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8802542686462402,0.4028931260108948,0.3830314874649048,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8537775278091431,0.3667547404766083,0.2581450939178467,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8374075293540955,0.3449887633323669,0.3289214670658111,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7368459701538086,0.2318934351205825,1.055639147758484,284.88677978515625,284.95001220703125,298.2105407714844,293.6737060546875,297.4694519042969,297.25439453125,284.88873291015625,1.0,0.5742946863174438,0.2828656136989593,0.2828656136989593,1.0,1.0,-3.069397687911988,0.5805607438087463,2.4888370037078857,-0.108361579477787,0.8819944858551025,0.8819944858551025,0.0,145.03927612304688,145.0,53744.03515625,0.0,2408.512939453125,1.0,279.7562255859375,283.2198791503906,296.7085266113281,300.2131042480469,293.1499938964844,293.1499938964844,280.04998779296875,38670.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705846667289734,1.0,0.0,0.0,3.70597505569458,3.7060000896453857,9.164277798845432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.4072265625,0.0,1616.6275634765625,1895.4371337890625,0.0,3128.294921875,0.9195218086242676,1.0,0.0,3.0,1.0,0.0
18093900,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6587681770324707,0.5290263891220093,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8819089531898499,0.4042229354381561,0.3840561211109161,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8546969890594482,0.3671798706054687,0.2582657635211944,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8384414911270142,0.3455753624439239,0.3292804360389709,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7375541925430298,0.2321009039878845,1.0559085607528689,285.0177307128906,284.95001220703125,298.226806640625,293.6723022460937,297.47393798828125,297.2553100585937,285.0215759277344,1.0,0.5742920637130737,0.2830378711223602,0.2830378711223602,1.0,1.0,-3.069704532623291,0.581129789352417,2.488574981689453,-0.1080415472388267,0.9694265723228456,0.9694265723228456,0.0,144.5693359375,145.0,52827.6953125,0.0,2406.63232421875,1.0,280.0032958984375,283.36700439453125,296.64422607421875,299.9903869628906,293.1499938964844,293.1499938964844,280.04998779296875,34378.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644238710403442,1.0,0.0,0.0,3.7441790103912354,3.744203567504883,9.35419677716709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.0888671875,0.0,1628.0498046875,1895.4371337890625,0.0,3070.500732421875,0.9270417094230652,1.0,0.0,3.0,1.0,0.0
18093960,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.6604186296463013,0.5280248522758484,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8835529088973999,0.4057486057281494,0.385427176952362,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.855647087097168,0.3678113222122192,0.2586568892002105,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8394665718078613,0.3463337421417236,0.3299368321895599,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7382674813270569,0.2324423044919967,1.0571945905685425,285.01629638671875,284.95001220703125,298.2434997558594,293.6703186035156,297.4806213378906,297.2590637207031,285.0149230957031,1.0,0.5746551156044006,0.2832598984241485,0.2832598984241485,1.0,1.0,-3.0729501247406006,0.5825987458229065,2.490351438522339,-0.1073518618941307,0.9921436309814452,0.9921436309814452,0.0,144.3834228515625,148.0,52937.609375,0.0,2411.708740234375,1.0,280.0433959960937,283.3617553710937,296.6475524902344,300.0351867675781,293.1499938964844,293.1499938964844,279.75,33285.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621036410331726,1.0,0.0,0.0,3.814887046813965,3.8149120807647705,9.71083636613912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.7568359375,0.0,1703.239501953125,1895.4371337890625,0.0,3048.735595703125,0.9404312372207642,1.0,0.0,3.0,1.0,0.0
18094020,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.6615999937057495,0.5293132066726685,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8846116065979004,0.4079302549362182,0.3877244591712951,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.85541170835495,0.3681123554706573,0.259069412946701,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8395615220069885,0.3470731377601623,0.3308607637882232,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7380272150039673,0.2325946986675262,1.0586645603179932,284.8874816894531,284.95001220703125,298.2780456542969,293.664794921875,297.48504638671875,297.2548217773437,284.89013671875,1.0,0.5761358141899109,0.2837039530277252,0.2837039530277252,1.0,1.0,-3.0806353092193604,0.5858702063560486,2.494765043258667,-0.1058143898844719,0.8811679482460022,0.8811679482460022,0.0,145.09683227539062,151.0,53750.33984375,0.0,2429.822265625,1.0,279.7561950683594,283.2159423828125,296.6932067871094,300.1964111328125,293.1499938964844,293.1499938964844,280.04998779296875,38993.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717783093452454,1.0,0.0,0.0,3.709805965423584,3.7098312377929688,9.183235079035512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.41943359375,0.0,1623.4942626953125,1895.4371337890625,0.0,3139.4912109375,0.9207733869552612,1.0,0.0,3.0,1.0,0.0
18094080,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.6615999937057495,0.5293132066726685,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8846116065979004,0.4079302549362182,0.3877244591712951,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.85541170835495,0.3681123554706573,0.259069412946701,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8395615220069885,0.3470731377601623,0.3308607637882232,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7380272150039673,0.2325946986675262,1.0586645603179932,284.8874816894531,284.95001220703125,298.2780456542969,293.664794921875,297.48504638671875,297.2548217773437,284.89013671875,1.0,0.5761358141899109,0.2837039530277252,0.2837039530277252,1.0,1.0,-3.0806353092193604,0.5858702063560486,2.494765043258667,-0.1058143898844719,0.8811679482460022,0.8811679482460022,0.0,145.09683227539062,151.0,53750.33984375,0.0,2429.822265625,1.0,279.7561950683594,283.2159423828125,296.6932067871094,300.1964111328125,293.1499938964844,293.1499938964844,280.04998779296875,38993.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717783093452454,1.0,0.0,0.0,3.709805965423584,3.7098312377929688,9.183235079035512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.41943359375,0.0,1623.4942626953125,1895.4371337890625,0.0,3139.4912109375,0.9207733869552612,1.0,0.0,3.0,1.0,0.0
18094140,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.6633467078208923,0.5321090221405029,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8849981427192688,0.4108727276325226,0.3902709484100342,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8545649647712708,0.3691888749599457,0.2596474587917328,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8390406370162964,0.3484251797199249,0.3319528698921203,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7372408509254456,0.233154147863388,1.060608148574829,285.0239562988281,284.95001220703125,298.3140563964844,293.6572570800781,297.495361328125,297.25762939453125,285.0227355957031,1.0,0.5783729553222656,0.2841480076313019,0.2841480076313019,1.0,1.0,-3.091395854949951,0.5899635553359985,2.501432180404663,-0.1042065024375915,0.999297261238098,0.999297261238098,0.0,146.40829467773438,154.0,53084.71875,0.0,2456.97900390625,1.0,280.04364013671875,283.362060546875,296.6339416503906,300.02789306640625,293.1499938964844,293.1499938964844,279.75,33182.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631705045700073,1.0,0.0,0.0,3.82529091835022,3.825316190719605,9.763874686541385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.900390625,0.0,1714.9793701171875,1895.4371337890625,0.0,3058.7431640625,0.942663073539734,1.0,0.0,3.0,1.0,0.0
18094200,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.6633467078208923,0.5321090221405029,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8849981427192688,0.4108727276325226,0.3902709484100342,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8545649647712708,0.3691888749599457,0.2596474587917328,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8390406370162964,0.3484251797199249,0.3319528698921203,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7372408509254456,0.233154147863388,1.060608148574829,285.0239562988281,284.95001220703125,298.3140563964844,293.6572570800781,297.495361328125,297.25762939453125,285.0227355957031,1.0,0.5783729553222656,0.2841480076313019,0.2841480076313019,1.0,1.0,-3.091395854949951,0.5899635553359985,2.501432180404663,-0.1042065024375915,0.999297261238098,0.999297261238098,0.0,146.40829467773438,154.0,53084.71875,0.0,2456.97900390625,1.0,280.04364013671875,283.362060546875,296.6339416503906,300.02789306640625,293.1499938964844,293.1499938964844,279.75,33182.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631705045700073,1.0,0.0,0.0,3.82529091835022,3.825316190719605,9.763874686541385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.900390625,0.0,1714.9793701171875,1895.4371337890625,0.0,3058.7431640625,0.942663073539734,1.0,0.0,3.0,1.0,0.0
