time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094260,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.6628395915031433,0.5368117690086365,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8841800093650818,0.4130853116512298,0.392655998468399,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.85258948802948,0.3694614768028259,0.260082334280014,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8374741077423096,0.349129855632782,0.3328993022441864,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7355847358703613,0.2332894504070282,1.0622422695159912,284.8919677734375,284.95001220703125,298.351318359375,293.6478271484375,297.4976501464844,297.2498779296875,284.8944702148437,1.0,0.5811517834663391,0.2844789624214172,0.2844789624214172,1.0,1.0,-3.103544950485229,0.5941153764724731,2.509429454803467,-0.1026374548673629,0.8910608887672424,0.8910608887672424,0.0,148.3995819091797,157.0,54077.40625,0.0,2490.545654296875,1.0,279.75604248046875,283.2113647460937,296.679931640625,300.2011108398437,293.1499938964844,293.1499938964844,280.04998779296875,38570.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736242055892944,1.0,0.0,0.0,3.737471342086792,3.7374966144561768,9.320710887550376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.62548828125,0.0,1652.372314453125,1895.4371337890625,0.0,3156.8046875,0.9266163110733032,1.0,0.0,3.0,1.0,0.0
18094320,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.6628395915031433,0.5368117690086365,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8841800093650818,0.4130853116512298,0.392655998468399,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.85258948802948,0.3694614768028259,0.260082334280014,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8374741077423096,0.349129855632782,0.3328993022441864,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7355847358703613,0.2332894504070282,1.0622422695159912,284.8919677734375,284.95001220703125,298.351318359375,293.6478271484375,297.4976501464844,297.2498779296875,284.8944702148437,1.0,0.5811517834663391,0.2844789624214172,0.2844789624214172,1.0,1.0,-3.103544950485229,0.5941153764724731,2.509429454803467,-0.1026374548673629,0.8910608887672424,0.8910608887672424,0.0,148.3995819091797,157.0,54077.40625,0.0,2490.545654296875,1.0,279.75604248046875,283.2113647460937,296.679931640625,300.2011108398437,293.1499938964844,293.1499938964844,280.04998779296875,38570.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736242055892944,1.0,0.0,0.0,3.737471342086792,3.7374966144561768,9.320710887550376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.62548828125,0.0,1652.372314453125,1895.4371337890625,0.0,3156.8046875,0.9266163110733032,1.0,0.0,3.0,1.0,0.0
18094380,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.6628459692001343,0.5419773459434509,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8832689523696899,0.416039228439331,0.3952393233776092,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8505480885505676,0.3704877197742462,0.2606451511383056,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.83580482006073,0.3504273295402527,0.3339677155017853,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7338212132453918,0.2338121980428695,1.064165711402893,285.03302001953125,284.95001220703125,298.3897705078125,293.6366271972656,297.5062561035156,297.24981689453125,285.0322570800781,1.0,0.5842521786689758,0.2848099172115326,0.2848099172115326,1.0,1.0,-3.1171295642852783,0.5986465811729431,2.518483161926269,-0.1010665819048881,1.0,1.0,0.0,150.6103973388672,145.0,53442.22265625,0.0,2528.287353515625,1.0,280.0438232421875,283.36260986328125,296.617431640625,300.03399658203125,293.1499938964844,293.1499938964844,279.75,33361.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659070730209351,1.0,0.0,0.0,3.849718809127808,3.849744319915772,9.888974545901874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.494140625,0.0,1746.1058349609375,1895.4371337890625,0.0,3084.4150390625,0.948156476020813,1.0,0.0,3.0,1.0,0.0
18094440,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.6628459692001343,0.5419773459434509,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8832689523696899,0.416039228439331,0.3952393233776092,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8505480885505676,0.3704877197742462,0.2606451511383056,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.83580482006073,0.3504273295402527,0.3339677155017853,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7338212132453918,0.2338121980428695,1.064165711402893,285.03302001953125,284.95001220703125,298.3897705078125,293.6366271972656,297.5062561035156,297.24981689453125,285.0322570800781,1.0,0.5842521786689758,0.2848099172115326,0.2848099172115326,1.0,1.0,-3.1171295642852783,0.5986465811729431,2.518483161926269,-0.1010665819048881,1.0,1.0,0.0,150.6103973388672,145.0,53442.22265625,0.0,2528.287353515625,1.0,280.0438232421875,283.36260986328125,296.617431640625,300.03399658203125,293.1499938964844,293.1499938964844,279.75,33361.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659070730209351,1.0,0.0,0.0,3.849718809127808,3.849744319915772,9.888974545901874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.494140625,0.0,1746.1058349609375,1895.4371337890625,0.0,3084.4150390625,0.948156476020813,1.0,0.0,3.0,1.0,0.0
18094500,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6624525785446167,0.5400035977363586,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8853772878646851,0.4172431528568268,0.3965576589107513,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8518707156181335,0.3707105219364166,0.2609481513500213,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.837190568447113,0.3508422374725342,0.3345171213150024,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7348567247390747,0.2339229136705398,1.0651419162750244,284.889892578125,284.95001220703125,298.40936279296875,293.6304016113281,297.5087280273437,297.2474975585937,284.8837585449219,1.0,0.5837883353233337,0.2849754095077514,0.2849754095077514,1.0,1.0,-3.118561267852783,0.599485456943512,2.519075632095337,-0.1002873703837394,0.9217589497566224,0.9217589497566224,0.0,150.04953002929688,145.0,54570.20703125,0.0,2528.038818359375,1.0,279.7936096191406,283.1960754394531,296.67266845703125,300.25927734375,293.1499938964844,293.1499938964844,279.75,36139.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734300136566162,1.0,0.0,0.0,3.8466334342956543,3.846659421920776,9.87313114819699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.568359375,0.0,1764.2305908203125,1895.4371337890625,0.0,3154.983154296875,0.9478500485420228,1.0,0.0,3.0,1.0,0.0
18094560,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.6622623801231384,0.5359907150268555,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.888340175151825,0.4182001650333404,0.3974713385105133,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8539166450500488,0.3706623017787933,0.2609320282936096,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8393019437789917,0.3510267734527588,0.3347056210041046,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7364964485168457,0.2338590174913406,1.064869403839111,284.88543701171875,284.95001220703125,298.42919921875,293.6238098144531,297.5100402832031,297.2434387207031,284.8871459960937,1.0,0.5823255777359009,0.2850871086120605,0.2850871086120605,1.0,1.0,-3.1147236824035645,0.598793089389801,2.515930414199829,-0.1000790745019912,0.8955694437026978,0.8955694437026978,0.0,148.61456298828125,148.0,54315.5859375,0.0,2513.0263671875,1.0,279.75634765625,283.1981201171875,296.6574401855469,300.2001342773437,293.1499938964844,293.1499938964844,280.04998779296875,38550.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766945004463196,1.0,0.0,0.0,3.76936936378479,3.769395112991333,9.4804880745869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.14892578125,0.0,1689.782958984375,1895.4371337890625,0.0,3185.595458984375,0.9335951209068298,1.0,0.0,3.0,1.0,0.0
18094620,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6647459864616394,0.5332884788513184,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8917348384857178,0.4210970997810364,0.3998905122280121,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8557589054107666,0.3715813755989074,0.2613399028778076,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8413189053535461,0.3522169291973114,0.3355636596679687,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7378784418106079,0.2343063056468963,1.0659234523773191,285.02069091796875,284.95001220703125,298.4695129394531,293.6094970703125,297.5228576660156,297.2478942871094,285.0196228027344,1.0,0.5824691653251648,0.2853105366230011,0.2853105366230011,1.0,1.0,-3.117151498794556,0.6000955700874329,2.517055988311768,-0.0999467596411705,1.0,1.0,0.0,147.8239288330078,151.0,53406.80859375,0.0,2513.49267578125,1.0,280.0439758300781,283.3471069335937,296.58660888671875,300.0067443847656,293.1499938964844,293.1499938964844,279.75,33641.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682318925857544,1.0,0.0,0.0,3.8657844066619873,3.8658101558685294,9.971683994081104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.693359375,0.0,1768.061279296875,1895.4371337890625,0.0,3106.224365234375,0.9519909620285034,1.0,0.0,3.0,1.0,0.0
18094680,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6647459864616394,0.5332884788513184,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8917348384857178,0.4210970997810364,0.3998905122280121,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8557589054107666,0.3715813755989074,0.2613399028778076,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8413189053535461,0.3522169291973114,0.3355636596679687,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7378784418106079,0.2343063056468963,1.0659234523773191,285.02069091796875,284.95001220703125,298.4695129394531,293.6094970703125,297.5228576660156,297.2478942871094,285.0196228027344,1.0,0.5824691653251648,0.2853105366230011,0.2853105366230011,1.0,1.0,-3.117151498794556,0.6000955700874329,2.517055988311768,-0.0999467596411705,1.0,1.0,0.0,147.8239288330078,151.0,53406.80859375,0.0,2513.49267578125,1.0,280.0439758300781,283.3471069335937,296.58660888671875,300.0067443847656,293.1499938964844,293.1499938964844,279.75,33641.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682318925857544,1.0,0.0,0.0,3.8657844066619873,3.8658101558685294,9.971683994081104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.693359375,0.0,1768.061279296875,1895.4371337890625,0.0,3106.224365234375,0.9519909620285034,1.0,0.0,3.0,1.0,0.0
18094740,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6654356122016907,0.5344781279563904,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8928239941596985,0.4232900142669678,0.4022103548049927,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8554776310920715,0.3717421293258667,0.261659175157547,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8413437008857727,0.3527975082397461,0.3363435864448547,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7375953197479248,0.2343643307685852,1.0669817924499512,284.8861999511719,284.95001220703125,298.510498046875,293.5938720703125,297.52899169921875,297.24371337890625,284.88818359375,1.0,0.5837819576263428,0.2855339348316192,0.2855339348316192,1.0,1.0,-3.123964309692383,0.6025604009628296,2.5214040279388428,-0.0995574668049812,0.8945865631103516,0.8945865631103516,0.0,148.45028686523438,154.0,54279.76171875,0.0,2529.92724609375,1.0,279.7568664550781,283.1940002441406,296.6220703125,300.1595764160156,293.1499938964844,293.1499938964844,280.04998779296875,38754.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779247999191284,1.0,0.0,0.0,3.77152156829834,3.771547317504883,9.491316745879884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.6708984375,0.0,1693.9150390625,1895.4371337890625,0.0,3197.1298828125,0.9342682361602784,1.0,0.0,3.0,1.0,0.0
18094800,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6654356122016907,0.5344781279563904,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8928239941596985,0.4232900142669678,0.4022103548049927,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8554776310920715,0.3717421293258667,0.261659175157547,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8413437008857727,0.3527975082397461,0.3363435864448547,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7375953197479248,0.2343643307685852,1.0669817924499512,284.8861999511719,284.95001220703125,298.510498046875,293.5938720703125,297.52899169921875,297.24371337890625,284.88818359375,1.0,0.5837819576263428,0.2855339348316192,0.2855339348316192,1.0,1.0,-3.123964309692383,0.6025604009628296,2.5214040279388428,-0.0995574668049812,0.8945865631103516,0.8945865631103516,0.0,148.45028686523438,154.0,54279.76171875,0.0,2529.92724609375,1.0,279.7568664550781,283.1940002441406,296.6220703125,300.1595764160156,293.1499938964844,293.1499938964844,280.04998779296875,38754.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779247999191284,1.0,0.0,0.0,3.77152156829834,3.771547317504883,9.491316745879884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.6708984375,0.0,1693.9150390625,1895.4371337890625,0.0,3197.1298828125,0.9342682361602784,1.0,0.0,3.0,1.0,0.0
18094860,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.6666051745414734,0.5372391939163208,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8931927680969238,0.4262644052505493,0.4047747254371643,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8545591235160828,0.3727021813392639,0.2621452808380127,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8407257795333862,0.3540153801441192,0.3372951745986938,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7367402911186218,0.2348325997591018,1.0684908628463743,285.0296630859375,284.95001220703125,298.5520324707031,293.5770263671875,297.5407409667969,297.2464904785156,285.029052734375,1.0,0.5858727097511292,0.2859234809875488,0.2859234809875488,1.0,1.0,-3.133902311325073,0.6063153743743896,2.527586936950684,-0.0985347256064415,1.0,1.0,0.0,149.70852661132812,157.0,53493.9453125,0.0,2555.863525390625,1.0,280.04400634765625,283.3493347167969,296.55419921875,299.9766845703125,293.1499938964844,293.1499938964844,279.75,33704.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694987297058105,1.0,0.0,0.0,3.8688645362854,3.868890285491944,9.987580824599718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.1455078125,0.0,1772.3662109375,1895.4371337890625,0.0,3118.108642578125,0.952710211277008,1.0,0.0,3.0,1.0,0.0
18094920,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.6666051745414734,0.5372391939163208,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8931927680969238,0.4262644052505493,0.4047747254371643,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8545591235160828,0.3727021813392639,0.2621452808380127,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8407257795333862,0.3540153801441192,0.3372951745986938,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7367402911186218,0.2348325997591018,1.0684908628463743,285.0296630859375,284.95001220703125,298.5520324707031,293.5770263671875,297.5407409667969,297.2464904785156,285.029052734375,1.0,0.5858727097511292,0.2859234809875488,0.2859234809875488,1.0,1.0,-3.133902311325073,0.6063153743743896,2.527586936950684,-0.0985347256064415,1.0,1.0,0.0,149.70852661132812,157.0,53493.9453125,0.0,2555.863525390625,1.0,280.04400634765625,283.3493347167969,296.55419921875,299.9766845703125,293.1499938964844,293.1499938964844,279.75,33704.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694987297058105,1.0,0.0,0.0,3.8688645362854,3.868890285491944,9.987580824599718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.1455078125,0.0,1772.3662109375,1895.4371337890625,0.0,3118.108642578125,0.952710211277008,1.0,0.0,3.0,1.0,0.0
18094980,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6654953956604004,0.5418264865875244,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8924062252044678,0.4284868538379669,0.40718474984169,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8526082038879395,0.3728992044925689,0.2625297605991363,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8391455411911011,0.3546192348003387,0.3381494283676147,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7350800037384033,0.2348877191543579,1.0697885751724243,284.89208984375,284.95001220703125,298.593994140625,293.5591125488281,297.5448913574219,297.2398376464844,284.8942565917969,1.0,0.5885261297225952,0.2863130569458008,0.2863130569458008,1.0,1.0,-3.1453676223754883,0.6104694604873657,2.534898042678833,-0.0967057570815086,0.9041011929512024,0.9041011929512024,0.0,151.6611328125,145.0,54543.9375,0.0,2588.65234375,1.0,279.7558898925781,283.1913452148437,296.591552734375,300.142578125,293.1499938964844,293.1499938964844,279.45001220703125,38342.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799492716789246,1.0,0.0,0.0,3.791863679885864,3.7918894290924072,9.59397766564507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.07421875,0.0,1715.0096435546875,1895.4371337890625,0.0,3216.10546875,0.938614010810852,1.0,0.0,3.0,1.0,0.0
18095040,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6654953956604004,0.5418264865875244,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8924062252044678,0.4284868538379669,0.40718474984169,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8526082038879395,0.3728992044925689,0.2625297605991363,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8391455411911011,0.3546192348003387,0.3381494283676147,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7350800037384033,0.2348877191543579,1.0697885751724243,284.89208984375,284.95001220703125,298.593994140625,293.5591125488281,297.5448913574219,297.2398376464844,284.8942565917969,1.0,0.5885261297225952,0.2863130569458008,0.2863130569458008,1.0,1.0,-3.1453676223754883,0.6104694604873657,2.534898042678833,-0.0967057570815086,0.9041011929512024,0.9041011929512024,0.0,151.6611328125,145.0,54543.9375,0.0,2588.65234375,1.0,279.7558898925781,283.1913452148437,296.591552734375,300.142578125,293.1499938964844,293.1499938964844,279.45001220703125,38342.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799492716789246,1.0,0.0,0.0,3.791863679885864,3.7918894290924072,9.59397766564507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.07421875,0.0,1715.0096435546875,1895.4371337890625,0.0,3216.10546875,0.938614010810852,1.0,0.0,3.0,1.0,0.0
18095100,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.9990000128746032,0.6644415259361267,0.5403181910514832,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.8939524292945862,0.429413378238678,0.4081035852432251,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.8533472418785095,0.3728004097938537,0.2624992132186889,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8400086164474487,0.3547436594963074,0.3383112549781799,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.7356306314468384,0.2347626388072967,1.0693963766098022,284.80694580078125,284.95001220703125,298.6150817871094,293.5498352050781,297.54571533203125,297.2350158691406,284.8097229003906,1.0,0.5877814888954163,0.2865078151226043,0.2865078151226043,1.0,1.0,-3.1443653106689453,0.6107437014579773,2.5336215496063232,-0.0957765132188797,0.8137453198432922,0.8137453198432922,0.0,151.1588592529297,145.0,54977.98828125,0.0,2583.9775390625,1.0,279.4981384277344,283.0912780761719,296.6020202636719,300.2597045898437,293.1499938964844,293.1499938964844,279.45001220703125,43398.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862980008125305,1.0,0.0,0.0,3.652421712875366,3.65244722366333,8.901334922484239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0166015625,0.0,1591.2568359375,1895.4371337890625,0.0,3275.570068359375,0.908457577228546,1.0,0.0,3.0,1.0,0.0
18095160,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.6642751097679138,0.5360772609710693,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8969994187355042,0.4304617345333099,0.4089305102825165,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8554307222366333,0.3728246688842773,0.2623979449272156,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8421527743339539,0.3549577891826629,0.3383771181106567,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7372474670410156,0.2346815317869186,1.0685484409332275,284.87579345703125,284.95001220703125,298.63623046875,293.54034423828125,297.5484313964844,297.2324523925781,284.87823486328125,1.0,0.5860909819602966,0.2865956127643585,0.2865956127643585,1.0,1.0,-3.139204740524292,0.6096301078796387,2.5295746326446533,-0.0954793840646743,0.8243489861488342,0.8243489861488342,0.0,149.60630798339844,148.0,54484.77734375,0.0,2565.584228515625,1.0,279.4579772949219,283.1558532714844,296.5582580566406,300.1286315917969,293.1499938964844,293.1499938964844,279.75,41946.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865057826042175,1.0,0.0,0.0,3.518592357635498,3.518616199493408,8.260972776952258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.64794921875,0.0,1434.7174072265625,1895.4371337890625,0.0,3277.515625,0.8816066384315491,1.0,0.0,3.0,1.0,0.0
18095220,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.66692054271698,0.5322898030281067,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9011561870574952,0.4335328638553619,0.4115409255027771,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8579792380332947,0.3738843500614166,0.2629243731498718,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8447985649108887,0.3562281429767608,0.3393240571022033,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7391119599342346,0.2351476401090622,1.0696572065353394,284.9948425292969,284.95001220703125,298.6785583496094,293.52081298828125,297.56353759765625,297.2393798828125,284.9945983886719,1.0,0.5859367251396179,0.2867711782455444,0.2867711782455444,1.0,1.0,-3.1408729553222656,0.6105943918228149,2.530278444290161,-0.0953367203474044,0.9167285561561584,0.9167285561561584,0.0,148.4512481689453,151.0,53660.890625,0.0,2562.655029296875,1.0,279.7413330078125,283.2886962890625,296.4844055175781,299.91900634765625,293.1499938964844,293.1499938964844,279.45001220703125,34195.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748911619186401,1.0,0.0,0.0,3.61535120010376,3.615374565124512,8.721561925995047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1875,0.0,1481.590576171875,1895.4371337890625,0.0,3168.686279296875,0.8963668346405029,1.0,0.0,3.0,1.0,0.0
18095280,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.66692054271698,0.5322898030281067,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9011561870574952,0.4335328638553619,0.4115409255027771,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8579792380332947,0.3738843500614166,0.2629243731498718,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8447985649108887,0.3562281429767608,0.3393240571022033,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7391119599342346,0.2351476401090622,1.0696572065353394,284.9948425292969,284.95001220703125,298.6785583496094,293.52081298828125,297.56353759765625,297.2393798828125,284.9945983886719,1.0,0.5859367251396179,0.2867711782455444,0.2867711782455444,1.0,1.0,-3.1408729553222656,0.6105943918228149,2.530278444290161,-0.0953367203474044,0.9167285561561584,0.9167285561561584,0.0,148.4512481689453,151.0,53660.890625,0.0,2562.655029296875,1.0,279.7413330078125,283.2886962890625,296.4844055175781,299.91900634765625,293.1499938964844,293.1499938964844,279.45001220703125,34195.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748911619186401,1.0,0.0,0.0,3.61535120010376,3.615374565124512,8.721561925995047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1875,0.0,1481.590576171875,1895.4371337890625,0.0,3168.686279296875,0.8963668346405029,1.0,0.0,3.0,1.0,0.0
18095340,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.6679030656814575,0.5328482985496521,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9026511311531068,0.4359070360660553,0.4139649868011474,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8580946326255798,0.3742154538631439,0.2633081376552582,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8451694250106812,0.3569225370883941,0.3401486873626709,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7391086220741272,0.2352681905031204,1.0707639455795288,284.9122619628906,284.95001220703125,298.7208251953125,293.5007019042969,297.5725402832031,297.2381591796875,284.91326904296875,1.0,0.5870585441589355,0.2869467437267303,0.2869467437267303,1.0,1.0,-3.147239923477173,0.6128342747688293,2.534405469894409,-0.0955353677272796,0.8382708430290222,0.8382708430290222,0.0,148.83609008789062,154.0,54211.6796875,0.0,2577.130859375,1.0,279.4587097167969,283.18505859375,296.5176696777344,300.0505065917969,293.1499938964844,293.1499938964844,279.75,38973.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822628855705261,1.0,0.0,0.0,3.476846218109131,3.4768691062927246,8.066111831794842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.03662109375,0.0,1370.119140625,1895.4371337890625,0.0,3237.78369140625,0.869635283946991,1.0,0.0,3.0,1.0,0.0
18095400,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.6679030656814575,0.5328482985496521,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9026511311531068,0.4359070360660553,0.4139649868011474,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8580946326255798,0.3742154538631439,0.2633081376552582,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8451694250106812,0.3569225370883941,0.3401486873626709,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7391086220741272,0.2352681905031204,1.0707639455795288,284.9122619628906,284.95001220703125,298.7208251953125,293.5007019042969,297.5725402832031,297.2381591796875,284.91326904296875,1.0,0.5870585441589355,0.2869467437267303,0.2869467437267303,1.0,1.0,-3.147239923477173,0.6128342747688293,2.534405469894409,-0.0955353677272796,0.8382708430290222,0.8382708430290222,0.0,148.83609008789062,154.0,54211.6796875,0.0,2577.130859375,1.0,279.4587097167969,283.18505859375,296.5176696777344,300.0505065917969,293.1499938964844,293.1499938964844,279.75,38973.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822628855705261,1.0,0.0,0.0,3.476846218109131,3.4768691062927246,8.066111831794842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.03662109375,0.0,1370.119140625,1895.4371337890625,0.0,3237.78369140625,0.869635283946991,1.0,0.0,3.0,1.0,0.0
18095460,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6690976619720459,0.5351091027259827,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9033551812171936,0.438935786485672,0.4166628718376159,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8575093150138855,0.3751906752586365,0.2638756036758423,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8448407053947449,0.3581398427486419,0.3411747515201568,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.738505482673645,0.2357354164123535,1.072489619255066,285.0111694335937,284.95001220703125,298.762939453125,293.48016357421875,297.58544921875,297.2421264648437,285.01025390625,1.0,0.589053750038147,0.2872859537601471,0.2872859537601471,1.0,1.0,-3.1571853160858154,0.6164731979370117,2.540712118148804,-0.0948033779859542,0.9334068298339844,0.9334068298339844,0.0,149.92654418945312,157.0,53716.7734375,0.0,2602.485595703125,1.0,279.7411499023437,283.2962646484375,296.4571838378906,299.88934326171875,293.1499938964844,293.1499938964844,279.45001220703125,32967.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873895525932312,1.0,0.0,0.0,3.612570762634277,3.61259388923645,8.708151995051594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.744140625,0.0,1469.4703369140625,1895.4371337890625,0.0,3159.34912109375,0.8947625756263733,1.0,0.0,3.0,1.0,0.0
18095520,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6690976619720459,0.5351091027259827,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9033551812171936,0.438935786485672,0.4166628718376159,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8575093150138855,0.3751906752586365,0.2638756036758423,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8448407053947449,0.3581398427486419,0.3411747515201568,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.738505482673645,0.2357354164123535,1.072489619255066,285.0111694335937,284.95001220703125,298.762939453125,293.48016357421875,297.58544921875,297.2421264648437,285.01025390625,1.0,0.589053750038147,0.2872859537601471,0.2872859537601471,1.0,1.0,-3.1571853160858154,0.6164731979370117,2.540712118148804,-0.0948033779859542,0.9334068298339844,0.9334068298339844,0.0,149.92654418945312,157.0,53716.7734375,0.0,2602.485595703125,1.0,279.7411499023437,283.2962646484375,296.4571838378906,299.88934326171875,293.1499938964844,293.1499938964844,279.45001220703125,32967.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873895525932312,1.0,0.0,0.0,3.612570762634277,3.61259388923645,8.708151995051594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.744140625,0.0,1469.4703369140625,1895.4371337890625,0.0,3159.34912109375,0.8947625756263733,1.0,0.0,3.0,1.0,0.0
18095580,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6678715348243713,0.5397214293479919,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9024568796157836,0.4411894083023071,0.4190420508384704,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8554494976997375,0.3753648996353149,0.2641994655132293,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8431427478790283,0.358702689409256,0.3419432640075683,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7367567420005798,0.2357606738805771,1.07350492477417,284.9109802246094,284.95001220703125,298.8047180175781,293.4594116210937,297.5902709960937,297.23614501953125,284.9122009277344,1.0,0.5916160941123962,0.2876251637935638,0.2876251637935638,1.0,1.0,-3.1681272983551025,0.6203778982162476,2.5477495193481445,-0.0934861525893211,0.8476155400276184,0.8476155400276184,0.0,151.84266662597656,160.0,54506.08984375,0.0,2634.414306640625,1.0,279.4585876464844,283.17510986328125,296.48876953125,300.03887939453125,293.1499938964844,293.1499938964844,279.75,38406.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883848249912262,1.0,0.0,0.0,3.504691362380981,3.5047144889831543,8.195828513635206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.7314453125,0.0,1394.7261962890625,1895.4371337890625,0.0,3252.633544921875,0.8751952648162842,1.0,0.0,3.0,1.0,0.0
18095640,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6678715348243713,0.5397214293479919,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9024568796157836,0.4411894083023071,0.4190420508384704,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8554494976997375,0.3753648996353149,0.2641994655132293,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8431427478790283,0.358702689409256,0.3419432640075683,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7367567420005798,0.2357606738805771,1.07350492477417,284.9109802246094,284.95001220703125,298.8047180175781,293.4594116210937,297.5902709960937,297.23614501953125,284.9122009277344,1.0,0.5916160941123962,0.2876251637935638,0.2876251637935638,1.0,1.0,-3.1681272983551025,0.6203778982162476,2.5477495193481445,-0.0934861525893211,0.8476155400276184,0.8476155400276184,0.0,151.84266662597656,160.0,54506.08984375,0.0,2634.414306640625,1.0,279.4585876464844,283.17510986328125,296.48876953125,300.03887939453125,293.1499938964844,293.1499938964844,279.75,38406.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883848249912262,1.0,0.0,0.0,3.504691362380981,3.5047144889831543,8.195828513635206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.7314453125,0.0,1394.7261962890625,1895.4371337890625,0.0,3252.633544921875,0.8751952648162842,1.0,0.0,3.0,1.0,0.0
18095700,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.6673609614372253,0.5424423813819885,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.901769518852234,0.4426062703132629,0.4202216565608978,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8542020916938782,0.3757347762584686,0.2643444240093231,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8420794010162354,0.3592059314250946,0.3423005640506744,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7356805205345154,0.2359015047550201,1.0738359689712524,285.0248718261719,284.95001220703125,298.825439453125,293.4490051269531,297.5947265625,297.2357788085937,285.0269470214844,1.0,0.5930151343345642,0.2877947688102722,0.2877947688102722,1.0,1.0,-3.173815965652466,0.6223883628845215,2.5514276027679443,-0.092758260667324,0.9292247891426086,0.9292247891426086,0.0,152.95169067382812,160.0,53835.62109375,0.0,2651.70849609375,1.0,279.69842529296875,283.3016967773437,296.42315673828125,299.828369140625,293.1499938964844,293.1499938964844,279.75,33626.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783023357391357,1.0,0.0,0.0,3.56439471244812,3.564417600631714,8.477443316223798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.73583984375,0.0,1422.6517333984375,1895.4371337890625,0.0,3200.668701171875,0.8861829042434692,1.0,0.0,3.0,1.0,0.0
18095760,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,0.6669273376464844,0.5447412133216858,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.90153169631958,0.4441461563110351,0.4216786921024322,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8533995747566223,0.3762352764606476,0.2646979987621307,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8414102792739868,0.3598201274871826,0.3428879976272583,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.734943151473999,0.2361261546611786,1.0748957395553589,285.013916015625,284.95001220703125,298.84600830078125,293.4385681152344,297.6000671386719,297.2369079589844,285.01239013671875,1.0,0.5945368409156799,0.2878264486789703,0.2878264486789703,1.0,1.0,-3.180736541748047,0.6243447065353394,2.556391954421997,-0.0920699685811996,0.9458751082420348,0.9458751082420348,0.0,153.9959716796875,148.0,54076.84765625,0.0,2671.17138671875,1.0,279.7421264648437,283.2892761230469,296.4216613769531,299.8760986328125,293.1499938964844,293.1499938964844,279.45001220703125,32709.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767877817153931,1.0,0.0,0.0,3.6459317207336426,3.6459550857543945,8.869728844729252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.2255859375,0.0,1504.05517578125,1895.4371337890625,0.0,3186.470458984375,0.901874542236328,1.0,0.0,3.0,1.0,0.0
18095820,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6653256416320801,0.5388090014457703,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9066184759140016,0.4462876319885254,0.4238516390323639,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8566173315048218,0.37628373503685,0.26485675573349,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8447574377059937,0.3602528274059295,0.3434273302555084,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7374076247215271,0.2360090017318725,1.0747456550598145,284.8990478515625,284.95001220703125,298.8866577148437,293.4178771972656,297.6044616699219,297.2313842773437,284.9005432128906,1.0,0.5924360156059265,0.2878898382186889,0.2878898382186889,1.0,1.0,-3.1769063472747803,0.6234661936759949,2.5534400939941406,-0.0911105200648307,0.8474608659744263,0.8474608659744263,0.0,151.98309326171875,151.0,54670.0234375,0.0,2652.585693359375,1.0,279.4577331542969,283.1582336425781,296.44952392578125,300.0167541503906,293.1499938964844,293.1499938964844,279.75,38897.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872220516204834,1.0,0.0,0.0,3.5294976234436035,3.5295209884643555,8.312259751619422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.7373046875,0.0,1424.1536865234375,1895.4371337890625,0.0,3284.21875,0.8808988928794861,1.0,0.0,3.0,1.0,0.0
18095880,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6653256416320801,0.5388090014457703,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9066184759140016,0.4462876319885254,0.4238516390323639,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8566173315048218,0.37628373503685,0.26485675573349,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8447574377059937,0.3602528274059295,0.3434273302555084,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7374076247215271,0.2360090017318725,1.0747456550598145,284.8990478515625,284.95001220703125,298.8866577148437,293.4178771972656,297.6044616699219,297.2313842773437,284.9005432128906,1.0,0.5924360156059265,0.2878898382186889,0.2878898382186889,1.0,1.0,-3.1769063472747803,0.6234661936759949,2.5534400939941406,-0.0911105200648307,0.8474608659744263,0.8474608659744263,0.0,151.98309326171875,151.0,54670.0234375,0.0,2652.585693359375,1.0,279.4577331542969,283.1582336425781,296.44952392578125,300.0167541503906,293.1499938964844,293.1499938964844,279.75,38897.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872220516204834,1.0,0.0,0.0,3.5294976234436035,3.5295209884643555,8.312259751619422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.7373046875,0.0,1424.1536865234375,1895.4371337890625,0.0,3284.21875,0.8808988928794861,1.0,0.0,3.0,1.0,0.0
18095940,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6666983366012573,0.536057710647583,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.910241723060608,0.4491951763629913,0.4263203740119934,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8584418296813965,0.3770880401134491,0.2652207911014557,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8467308282852173,0.3612947762012481,0.3441824913024902,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7386876344680786,0.2363080978393554,1.0752429962158203,285.00213623046875,284.95001220703125,298.9265441894531,293.3974609375,297.6163635253906,297.2345275878906,285.0011901855469,1.0,0.5924387574195862,0.2879531979560852,0.2879531979560852,1.0,1.0,-3.1784887313842773,0.624107837677002,2.5543808937072754,-0.0917289704084396,0.9384251832962036,0.9384251832962036,0.0,151.12327575683594,154.0,53969.734375,0.0,2651.09033203125,1.0,279.74151611328125,283.27618408203125,296.3763122558594,299.82867431640625,293.1499938964844,293.1499938964844,279.45001220703125,33286.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87908935546875,1.0,0.0,0.0,3.650445699691773,3.650469303131104,8.891705647329218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.2783203125,0.0,1513.361083984375,1895.4371337890625,0.0,3208.045654296875,0.9034754633903505,1.0,0.0,3.0,1.0,0.0
18096000,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6666983366012573,0.536057710647583,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.910241723060608,0.4491951763629913,0.4263203740119934,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8584418296813965,0.3770880401134491,0.2652207911014557,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8467308282852173,0.3612947762012481,0.3441824913024902,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7386876344680786,0.2363080978393554,1.0752429962158203,285.00213623046875,284.95001220703125,298.9265441894531,293.3974609375,297.6163635253906,297.2345275878906,285.0011901855469,1.0,0.5924387574195862,0.2879531979560852,0.2879531979560852,1.0,1.0,-3.1784887313842773,0.624107837677002,2.5543808937072754,-0.0917289704084396,0.9384251832962036,0.9384251832962036,0.0,151.12327575683594,154.0,53969.734375,0.0,2651.09033203125,1.0,279.74151611328125,283.27618408203125,296.3763122558594,299.82867431640625,293.1499938964844,293.1499938964844,279.45001220703125,33286.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87908935546875,1.0,0.0,0.0,3.650445699691773,3.650469303131104,8.891705647329218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.2783203125,0.0,1513.361083984375,1895.4371337890625,0.0,3208.045654296875,0.9034754633903505,1.0,0.0,3.0,1.0,0.0
18096060,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.666259765625,0.5374066233634949,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.911203682422638,0.4514111578464508,0.4286099970340729,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8579803109169006,0.3771902322769165,0.2654528319835663,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8465440273284912,0.3617662489414215,0.3448103964328766,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7381929755210876,0.2362510412931442,1.0756288766860962,284.9038391113281,284.95001220703125,298.96551513671875,293.3775329589844,297.6226501464844,297.2304077148437,284.9052124023437,1.0,0.5936121344566345,0.288199782371521,0.288199782371521,1.0,1.0,-3.184358835220337,0.6264266967773438,2.557932138442993,-0.092040479183197,0.8479567766189575,0.8479567766189575,0.0,151.72647094726562,157.0,54612.5390625,0.0,2666.0732421875,1.0,279.4583435058594,283.1583251953125,296.4031982421875,299.9615783691406,293.1499938964844,293.1499938964844,279.75,38821.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882043957710266,1.0,0.0,0.0,3.526809930801392,3.526833295822144,8.29960470127844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.06005859375,0.0,1420.782470703125,1895.4371337890625,0.0,3293.4111328125,0.8804193139076233,1.0,0.0,3.0,1.0,0.0
