time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096120,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.666259765625,0.5374066233634949,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.911203682422638,0.4514111578464508,0.4286099970340729,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8579803109169006,0.3771902322769165,0.2654528319835663,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8465440273284912,0.3617662489414215,0.3448103964328766,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7381929755210876,0.2362510412931442,1.0756288766860962,284.9038391113281,284.95001220703125,298.96551513671875,293.3775329589844,297.6226501464844,297.2304077148437,284.9052124023437,1.0,0.5936121344566345,0.288199782371521,0.288199782371521,1.0,1.0,-3.184358835220337,0.6264266967773438,2.557932138442993,-0.092040479183197,0.8479567766189575,0.8479567766189575,0.0,151.72647094726562,157.0,54612.5390625,0.0,2666.0732421875,1.0,279.4583435058594,283.1583251953125,296.4031982421875,299.9615783691406,293.1499938964844,293.1499938964844,279.75,38821.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882043957710266,1.0,0.0,0.0,3.526809930801392,3.526833295822144,8.29960470127844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.06005859375,0.0,1420.782470703125,1895.4371337890625,0.0,3293.4111328125,0.8804193139076233,1.0,0.0,3.0,1.0,0.0
18096180,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6662035584449768,0.5401727557182312,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9115384221076964,0.4544070065021515,0.4312405586242676,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8570262789726257,0.3780488669872284,0.2659147679805755,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8458418250083923,0.3628512322902679,0.345685601234436,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7372449040412903,0.2365867048501968,1.07669997215271,285.0101013183594,284.95001220703125,299.0033874511719,293.3583068847656,297.63385009765625,297.23297119140625,285.0086975097656,1.0,0.5955950617790222,0.2884463667869568,0.2884463667869568,1.0,1.0,-3.193735361099243,0.6296964287757874,2.564038753509521,-0.0919976010918617,0.9452807307243348,0.9452807307243348,0.0,152.94107055664062,145.0,54079.25,0.0,2691.484619140625,1.0,279.7423400878906,283.2767333984375,296.3367919921875,299.7913818359375,293.1499938964844,293.1499938964844,279.45001220703125,32968.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801411390304565,1.0,0.0,0.0,3.658937454223633,3.658961057662964,8.933121762311202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.9677734375,0.0,1520.3941650390625,1895.4371337890625,0.0,3217.9033203125,0.9049149751663208,1.0,0.0,3.0,1.0,0.0
18096240,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6662035584449768,0.5401727557182312,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9115384221076964,0.4544070065021515,0.4312405586242676,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8570262789726257,0.3780488669872284,0.2659147679805755,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8458418250083923,0.3628512322902679,0.345685601234436,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7372449040412903,0.2365867048501968,1.07669997215271,285.0101013183594,284.95001220703125,299.0033874511719,293.3583068847656,297.63385009765625,297.23297119140625,285.0086975097656,1.0,0.5955950617790222,0.2884463667869568,0.2884463667869568,1.0,1.0,-3.193735361099243,0.6296964287757874,2.564038753509521,-0.0919976010918617,0.9452807307243348,0.9452807307243348,0.0,152.94107055664062,145.0,54079.25,0.0,2691.484619140625,1.0,279.7423400878906,283.2767333984375,296.3367919921875,299.7913818359375,293.1499938964844,293.1499938964844,279.45001220703125,32968.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801411390304565,1.0,0.0,0.0,3.658937454223633,3.658961057662964,8.933121762311202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.9677734375,0.0,1520.3941650390625,1895.4371337890625,0.0,3217.9033203125,0.9049149751663208,1.0,0.0,3.0,1.0,0.0
18096300,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.6656332612037659,0.5373635292053223,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9143503904342652,0.4555771350860595,0.4325221180915832,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8587148189544678,0.3781569302082062,0.2661243379116058,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8475727438926697,0.3631320297718048,0.3460941016674042,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7385271191596985,0.2365857809782028,1.0771093368530271,284.87701416015625,284.95001220703125,299.0218811035156,293.3489990234375,297.6366577148437,297.23150634765625,284.8734436035156,1.0,0.5946886539459229,0.288569688796997,0.288569688796997,1.0,1.0,-3.193155288696289,0.629884660243988,2.563270568847656,-0.0912888646125793,0.8554237484931946,0.8554237484931946,0.0,152.04029846191406,145.0,54978.09765625,0.0,2685.39013671875,1.0,279.4975280761719,283.1255798339844,296.3876647949219,300.0045166015625,293.1499938964844,293.1499938964844,279.45001220703125,37360.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872259855270386,1.0,0.0,0.0,3.629304885864258,3.629328966140747,8.789015168986225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.15234375,0.0,1520.3909912109375,1895.4371337890625,0.0,3284.255859375,0.8993279933929443,1.0,0.0,3.0,1.0,0.0
18096360,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6654078364372253,0.5325489044189453,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9182373881340028,0.4565891325473785,0.4334306418895721,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8611912131309509,0.3780955672264099,0.2660556435585022,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8500970602035522,0.3632642328739166,0.3461832702159881,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7404520511627197,0.2364668846130371,1.0764124393463137,284.8975830078125,284.95001220703125,299.0400390625,293.3399353027344,297.6385192871094,297.2287902832031,284.8992004394531,1.0,0.5928551554679871,0.2886183261871338,0.2886183261871338,1.0,1.0,-3.1876537799835205,0.6285534501075745,2.559100389480591,-0.0910590216517448,0.8467710018157959,0.8467710018157959,0.0,150.30079650878906,148.0,54607.75,0.0,2664.8837890625,1.0,279.4578857421875,283.1486511230469,296.36785888671875,299.9302978515625,293.1499938964844,293.1499938964844,279.75,39089.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898239731788635,1.0,0.0,0.0,3.534588575363159,3.534611940383911,8.336255632457323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.99609375,0.0,1430.904541015625,1895.4371337890625,0.0,3308.561279296875,0.8821859955787659,1.0,0.0,3.0,1.0,0.0
18096420,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6674764752388,0.5284558534622192,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9230424165725708,0.4595604240894317,0.4359386265277862,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8637746572494507,0.3789023756980896,0.2664098441600799,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8527992367744446,0.3642968833446502,0.3469123542308807,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7423422336578369,0.2367768883705139,1.0768749713897705,285.0010681152344,284.95001220703125,299.0753479003906,293.3226623535156,297.6496887207031,297.2332458496094,285.0001525878906,1.0,0.5924196839332581,0.2887156307697296,0.2887156307697296,1.0,1.0,-3.187586784362793,0.6287992000579834,2.5587875843048096,-0.0903118848800659,0.9373006224632264,0.9373006224632264,0.0,149.03639221191406,151.0,53863.11328125,0.0,2657.88671875,1.0,279.7415466308594,283.2675170898437,296.2985534667969,299.7430725097656,293.1499938964844,293.1499938964844,279.45001220703125,33387.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811048269271851,1.0,0.0,0.0,3.652186870574951,3.652210474014282,8.900190664462571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.5068359375,0.0,1516.041015625,1895.4371337890625,0.0,3226.93359375,0.9039426445961,1.0,0.0,3.0,1.0,0.0
18096480,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6674764752388,0.5284558534622192,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9230424165725708,0.4595604240894317,0.4359386265277862,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8637746572494507,0.3789023756980896,0.2664098441600799,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8527992367744446,0.3642968833446502,0.3469123542308807,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7423422336578369,0.2367768883705139,1.0768749713897705,285.0010681152344,284.95001220703125,299.0753479003906,293.3226623535156,297.6496887207031,297.2332458496094,285.0001525878906,1.0,0.5924196839332581,0.2887156307697296,0.2887156307697296,1.0,1.0,-3.187586784362793,0.6287992000579834,2.5587875843048096,-0.0903118848800659,0.9373006224632264,0.9373006224632264,0.0,149.03639221191406,151.0,53863.11328125,0.0,2657.88671875,1.0,279.7415466308594,283.2675170898437,296.2985534667969,299.7430725097656,293.1499938964844,293.1499938964844,279.45001220703125,33387.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811048269271851,1.0,0.0,0.0,3.652186870574951,3.652210474014282,8.900190664462571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.5068359375,0.0,1516.041015625,1895.4371337890625,0.0,3226.93359375,0.9039426445961,1.0,0.0,3.0,1.0,0.0
18096540,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6676827073097229,0.5287920832633972,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9247232675552368,0.4618209302425384,0.4382605254650116,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8638274669647217,0.3789969980716705,0.2666284739971161,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8531013131141663,0.3647505342960357,0.3475123941898346,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7422723174095154,0.2367271035909652,1.0772367715835571,284.9034118652344,284.95001220703125,299.1091003417969,293.30670166015625,297.6545715332031,297.2302551269531,284.9047546386719,1.0,0.5932827591896057,0.2888129353523254,0.2888129353523254,1.0,1.0,-3.192202568054199,0.6302934288978577,2.5619091987609863,-0.0891855508089065,0.8467339277267456,0.8467339277267456,0.0,149.37054443359375,154.0,54464.453125,0.0,2668.9384765625,1.0,279.4583435058594,283.1506652832031,296.3299255371094,299.87762451171875,293.1499938964844,293.1499938964844,279.75,38913.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897525072097778,1.0,0.0,0.0,3.524507999420166,3.524531364440918,8.28877432468289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.39208984375,0.0,1419.032470703125,1895.4371337890625,0.0,3307.892822265625,0.8799887895584106,1.0,0.0,3.0,1.0,0.0
18096600,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6676827073097229,0.5287920832633972,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9247232675552368,0.4618209302425384,0.4382605254650116,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8638274669647217,0.3789969980716705,0.2666284739971161,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8531013131141663,0.3647505342960357,0.3475123941898346,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7422723174095154,0.2367271035909652,1.0772367715835571,284.9034118652344,284.95001220703125,299.1091003417969,293.30670166015625,297.6545715332031,297.2302551269531,284.9047546386719,1.0,0.5932827591896057,0.2888129353523254,0.2888129353523254,1.0,1.0,-3.192202568054199,0.6302934288978577,2.5619091987609863,-0.0891855508089065,0.8467339277267456,0.8467339277267456,0.0,149.37054443359375,154.0,54464.453125,0.0,2668.9384765625,1.0,279.4583435058594,283.1506652832031,296.3299255371094,299.87762451171875,293.1499938964844,293.1499938964844,279.75,38913.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897525072097778,1.0,0.0,0.0,3.524507999420166,3.524531364440918,8.28877432468289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.39208984375,0.0,1419.032470703125,1895.4371337890625,0.0,3307.892822265625,0.8799887895584106,1.0,0.0,3.0,1.0,0.0
18096660,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6681498885154724,0.5308725833892822,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.925500214099884,0.4648706018924713,0.4409346282482147,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8631855249404907,0.379841536283493,0.2670783996582031,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8526915311813354,0.3658145368099212,0.3483631312847137,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7415860295295715,0.2370634973049163,1.078287959098816,285.0091247558594,284.95001220703125,299.1412048339844,293.2922058105469,297.6644897460937,297.2337646484375,285.0082702636719,1.0,0.5950508117675781,0.2890636622905731,0.2890636622905731,1.0,1.0,-3.2007408142089844,0.6332952380180359,2.567445516586304,-0.088000439107418,0.9431654214859008,0.9431654214859008,0.0,150.38694763183594,157.0,53910.125,0.0,2691.636962890625,1.0,279.74151611328125,283.2696838378906,296.2690734863281,299.7109680175781,293.1499938964844,293.1499938964844,279.45001220703125,33083.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812690377235413,1.0,0.0,0.0,3.653140068054199,3.653163433074951,8.904835908651876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0888671875,0.0,1514.826904296875,1895.4371337890625,0.0,3228.47265625,0.903975546360016,1.0,0.0,3.0,1.0,0.0
18096720,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6681498885154724,0.5308725833892822,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.925500214099884,0.4648706018924713,0.4409346282482147,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8631855249404907,0.379841536283493,0.2670783996582031,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8526915311813354,0.3658145368099212,0.3483631312847137,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7415860295295715,0.2370634973049163,1.078287959098816,285.0091247558594,284.95001220703125,299.1412048339844,293.2922058105469,297.6644897460937,297.2337646484375,285.0082702636719,1.0,0.5950508117675781,0.2890636622905731,0.2890636622905731,1.0,1.0,-3.2007408142089844,0.6332952380180359,2.567445516586304,-0.088000439107418,0.9431654214859008,0.9431654214859008,0.0,150.38694763183594,157.0,53910.125,0.0,2691.636962890625,1.0,279.74151611328125,283.2696838378906,296.2690734863281,299.7109680175781,293.1499938964844,293.1499938964844,279.45001220703125,33083.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812690377235413,1.0,0.0,0.0,3.653140068054199,3.653163433074951,8.904835908651876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0888671875,0.0,1514.826904296875,1895.4371337890625,0.0,3228.47265625,0.903975546360016,1.0,0.0,3.0,1.0,0.0
18096780,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6662607789039612,0.5353574156761169,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9244303703308104,0.467143714427948,0.4433409571647644,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8610631227493286,0.3799216747283935,0.2673383057117462,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.850888192653656,0.3662504255771637,0.3490142226219177,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7397516965866089,0.2369777709245681,1.078812837600708,284.9061279296875,284.95001220703125,299.1715087890625,293.2794189453125,297.667724609375,297.2289428710937,284.90802001953125,1.0,0.5974339246749878,0.2893143892288208,0.2893143892288208,1.0,1.0,-3.21075439453125,0.6367253661155701,2.574028968811035,-0.0870944336056709,0.8534033894538879,0.8534033894538879,0.0,152.21018981933594,160.0,54707.0390625,0.0,2721.85009765625,1.0,279.4576416015625,283.1465148925781,296.3076171875,299.8664855957031,293.1499938964844,293.1499938964844,279.75,38631.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908799886703491,1.0,0.0,0.0,3.5428452491760254,3.5428686141967773,8.375247944059083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.791015625,0.0,1436.29931640625,1895.4371337890625,0.0,3318.43603515625,0.8837717175483704,1.0,0.0,3.0,1.0,0.0
18096840,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6662607789039612,0.5353574156761169,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9244303703308104,0.467143714427948,0.4433409571647644,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8610631227493286,0.3799216747283935,0.2673383057117462,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.850888192653656,0.3662504255771637,0.3490142226219177,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7397516965866089,0.2369777709245681,1.078812837600708,284.9061279296875,284.95001220703125,299.1715087890625,293.2794189453125,297.667724609375,297.2289428710937,284.90802001953125,1.0,0.5974339246749878,0.2893143892288208,0.2893143892288208,1.0,1.0,-3.21075439453125,0.6367253661155701,2.574028968811035,-0.0870944336056709,0.8534033894538879,0.8534033894538879,0.0,152.21018981933594,160.0,54707.0390625,0.0,2721.85009765625,1.0,279.4576416015625,283.1465148925781,296.3076171875,299.8664855957031,293.1499938964844,293.1499938964844,279.75,38631.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908799886703491,1.0,0.0,0.0,3.5428452491760254,3.5428686141967773,8.375247944059083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.791015625,0.0,1436.29931640625,1895.4371337890625,0.0,3318.43603515625,0.8837717175483704,1.0,0.0,3.0,1.0,0.0
18096900,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.6654204726219177,0.538074791431427,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9235780835151672,0.4686004519462585,0.4445362985134125,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8597468733787537,0.3802591860294342,0.267451524734497,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8497357368469238,0.3667051494121551,0.3493139743804931,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7386014461517334,0.237066313624382,1.0788840055465698,285.0238037109375,284.95001220703125,299.1859130859375,293.27374267578125,297.6715087890625,297.2293395996094,285.02606201171875,1.0,0.5987563133239746,0.2894397377967834,0.2894397377967834,1.0,1.0,-3.216037511825561,0.6385209560394287,2.577516555786133,-0.0867511183023452,0.9368181228637696,0.9368181228637696,0.0,153.28292846679688,160.0,54014.38671875,0.0,2738.47216796875,1.0,279.6992492675781,283.2770080566406,296.245361328125,299.6575927734375,293.1499938964844,293.1499938964844,279.75,33757.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849968910217285,1.0,0.0,0.0,3.601257085800171,3.601280212402344,8.653693726046185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.64599609375,0.0,1463.0609130859375,1895.4371337890625,0.0,3263.389404296875,0.894494891166687,1.0,0.0,3.0,1.0,0.0
18096960,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6646631360054016,0.5403689742088318,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9232614636421204,0.4701938331127167,0.4460382461547851,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8588980436325073,0.3807384669780731,0.2677865326404571,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.849000871181488,0.3672812879085541,0.3498609364032745,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7378036379814148,0.2372450083494186,1.0797231197357178,285.0155029296875,284.95001220703125,299.1998291015625,293.2685546875,297.6763000488281,297.2313232421875,285.0140991210937,1.0,0.6002136468887329,0.2894285023212433,0.2894285023212433,1.0,1.0,-3.2226693630218506,0.6403039693832397,2.5823655128479004,-0.0867015272378921,0.9553583264350892,0.9553583264350892,0.0,154.2826385498047,148.0,54254.1171875,0.0,2757.5029296875,1.0,279.7424621582031,283.2674560546875,296.24859619140625,299.7093200683594,293.1499938964844,293.1499938964844,279.45001220703125,32797.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831526637077332,1.0,0.0,0.0,3.680709838867188,3.680733442306519,9.039750352712872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.185546875,0.0,1543.441162109375,1895.4371337890625,0.0,3246.118408203125,0.9097877740859984,1.0,0.0,3.0,1.0,0.0
18097020,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.662384033203125,0.5344250202178955,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9290547370910645,0.4723834693431854,0.4482730329036712,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8621662259101868,0.3807238638401031,0.2679083347320556,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8523943424224854,0.3676165044307709,0.3503172099590301,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7402260899543762,0.2370285838842392,1.0791490077972412,284.8970031738281,284.95001220703125,299.2260437011719,293.25982666015625,297.6790771484375,297.227294921875,284.8985900878906,1.0,0.5980082154273987,0.2894060313701629,0.2894060313701629,1.0,1.0,-3.2182440757751465,0.6390487551689148,2.579195261001587,-0.086936131119728,0.8545746803283691,0.8545746803283691,0.0,152.203125,151.0,54907.35546875,0.0,2737.015869140625,1.0,279.4574279785156,283.1327819824219,296.2893371582031,299.865478515625,293.1499938964844,293.1499938964844,279.75,38874.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931525349617004,1.0,0.0,0.0,3.568819046020508,3.568842887878418,8.498501529174973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.4853515625,0.0,1465.74072265625,1895.4371337890625,0.0,3339.677001953125,0.8895378708839417,1.0,0.0,3.0,1.0,0.0
18097080,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.662384033203125,0.5344250202178955,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9290547370910645,0.4723834693431854,0.4482730329036712,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8621662259101868,0.3807238638401031,0.2679083347320556,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8523943424224854,0.3676165044307709,0.3503172099590301,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7402260899543762,0.2370285838842392,1.0791490077972412,284.8970031738281,284.95001220703125,299.2260437011719,293.25982666015625,297.6790771484375,297.227294921875,284.8985900878906,1.0,0.5980082154273987,0.2894060313701629,0.2894060313701629,1.0,1.0,-3.2182440757751465,0.6390487551689148,2.579195261001587,-0.086936131119728,0.8545746803283691,0.8545746803283691,0.0,152.203125,151.0,54907.35546875,0.0,2737.015869140625,1.0,279.4574279785156,283.1327819824219,296.2893371582031,299.865478515625,293.1499938964844,293.1499938964844,279.75,38874.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931525349617004,1.0,0.0,0.0,3.568819046020508,3.568842887878418,8.498501529174973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.4853515625,0.0,1465.74072265625,1895.4371337890625,0.0,3339.677001953125,0.8895378708839417,1.0,0.0,3.0,1.0,0.0
18097140,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.6630423069000244,0.5315612554550171,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.933052122592926,0.4753970205783844,0.4508187770843506,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.864051103591919,0.3814853727817535,0.2682337760925293,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8544155359268188,0.3685849606990814,0.3509911000728607,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7414913177490234,0.2372501790523529,1.0792466402053833,285.0046691894531,284.95001220703125,299.25,293.2534484863281,297.68719482421875,297.23046875,285.0037536621094,1.0,0.5979155898094177,0.2893835306167602,0.2893835306167602,1.0,1.0,-3.219159841537476,0.639241099357605,2.579918622970581,-0.0872710421681404,0.9489871263504028,0.9489871263504028,0.0,151.3188018798828,154.0,54198.09375,0.0,2734.041259765625,1.0,279.7417907714844,283.25640869140625,296.2294921875,299.6902160644531,293.1499938964844,293.1499938964844,279.45001220703125,33307.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844502568244934,1.0,0.0,0.0,3.686799287796021,3.68682312965393,9.069686370821728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0,0.0,1554.14697265625,1895.4371337890625,0.0,3258.270751953125,0.9116888642311096,1.0,0.0,3.0,1.0,0.0
18097200,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.6630423069000244,0.5315612554550171,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.933052122592926,0.4753970205783844,0.4508187770843506,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.864051103591919,0.3814853727817535,0.2682337760925293,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8544155359268188,0.3685849606990814,0.3509911000728607,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7414913177490234,0.2372501790523529,1.0792466402053833,285.0046691894531,284.95001220703125,299.25,293.2534484863281,297.68719482421875,297.23046875,285.0037536621094,1.0,0.5979155898094177,0.2893835306167602,0.2893835306167602,1.0,1.0,-3.219159841537476,0.639241099357605,2.579918622970581,-0.0872710421681404,0.9489871263504028,0.9489871263504028,0.0,151.3188018798828,154.0,54198.09375,0.0,2734.041259765625,1.0,279.7417907714844,283.25640869140625,296.2294921875,299.6902160644531,293.1499938964844,293.1499938964844,279.45001220703125,33307.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844502568244934,1.0,0.0,0.0,3.686799287796021,3.68682312965393,9.069686370821728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0,0.0,1554.14697265625,1895.4371337890625,0.0,3258.270751953125,0.9116888642311096,1.0,0.0,3.0,1.0,0.0
18097260,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.6618890166282654,0.5327164530754089,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9341574907302856,0.4776695668697357,0.453179657459259,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.863640546798706,0.381525844335556,0.2684321701526642,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8542490601539612,0.3689646124839782,0.3515432775020599,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7410051226615906,0.2371204495429992,1.079326868057251,284.9005432128906,284.95001220703125,299.2726745605469,293.248291015625,297.6895446777344,297.2270812988281,284.90252685546875,1.0,0.5989984273910522,0.2895416617393493,0.2895416617393493,1.0,1.0,-3.224386692047119,0.6410844326019287,2.5833022594451904,-0.0864176899194717,0.8547384142875671,0.8547384142875671,0.0,151.91372680664062,157.0,54881.80078125,0.0,2747.972412109375,1.0,279.4574279785156,283.1337280273437,296.2727355957031,299.8424072265625,293.1499938964844,293.1499938964844,279.75,38941.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932557702064514,1.0,0.0,0.0,3.565972089767456,3.565995931625366,8.484948352815991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.62548828125,0.0,1463.1795654296875,1895.4371337890625,0.0,3340.641845703125,0.8891193270683289,1.0,0.0,3.0,1.0,0.0
18097320,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.6618890166282654,0.5327164530754089,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9341574907302856,0.4776695668697357,0.453179657459259,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.863640546798706,0.381525844335556,0.2684321701526642,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8542490601539612,0.3689646124839782,0.3515432775020599,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7410051226615906,0.2371204495429992,1.079326868057251,284.9005432128906,284.95001220703125,299.2726745605469,293.248291015625,297.6895446777344,297.2270812988281,284.90252685546875,1.0,0.5989984273910522,0.2895416617393493,0.2895416617393493,1.0,1.0,-3.224386692047119,0.6410844326019287,2.5833022594451904,-0.0864176899194717,0.8547384142875671,0.8547384142875671,0.0,151.91372680664062,157.0,54881.80078125,0.0,2747.972412109375,1.0,279.4574279785156,283.1337280273437,296.2727355957031,299.8424072265625,293.1499938964844,293.1499938964844,279.75,38941.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932557702064514,1.0,0.0,0.0,3.565972089767456,3.565995931625366,8.484948352815991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.62548828125,0.0,1463.1795654296875,1895.4371337890625,0.0,3340.641845703125,0.8891193270683289,1.0,0.0,3.0,1.0,0.0
18097380,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.6611247062683105,0.5353333950042725,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9345394372940063,0.4807754755020141,0.455886572599411,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8626822829246521,0.3823372721672058,0.2688491344451904,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8535116314888,0.3699747920036316,0.35233274102211,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7400234341621399,0.2373844534158706,1.0800353288650513,285.0121459960937,284.95001220703125,299.2951965332031,293.2431335449219,297.6971435546875,297.23052978515625,285.0107727050781,1.0,0.6008892059326172,0.2896997630596161,0.2896997630596161,1.0,1.0,-3.2330846786499023,0.6438740491867065,2.5892105102539062,-0.0852736011147499,0.9556670784950256,0.9556670784950256,0.0,153.12681579589844,160.0,54325.2890625,0.0,2772.484375,1.0,279.7426452636719,283.25799560546875,296.2193298339844,299.6841735839844,293.1499938964844,293.1499938964844,279.45001220703125,33029.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846884965896606,1.0,0.0,0.0,3.695456504821777,3.6954805850982666,9.112331440519484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.1435546875,0.0,1561.8267822265625,1895.4371337890625,0.0,3260.501708984375,0.9132007956504822,1.0,0.0,3.0,1.0,0.0
18097440,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.6611247062683105,0.5353333950042725,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9345394372940063,0.4807754755020141,0.455886572599411,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8626822829246521,0.3823372721672058,0.2688491344451904,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8535116314888,0.3699747920036316,0.35233274102211,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7400234341621399,0.2373844534158706,1.0800353288650513,285.0121459960937,284.95001220703125,299.2951965332031,293.2431335449219,297.6971435546875,297.23052978515625,285.0107727050781,1.0,0.6008892059326172,0.2896997630596161,0.2896997630596161,1.0,1.0,-3.2330846786499023,0.6438740491867065,2.5892105102539062,-0.0852736011147499,0.9556670784950256,0.9556670784950256,0.0,153.12681579589844,160.0,54325.2890625,0.0,2772.484375,1.0,279.7426452636719,283.25799560546875,296.2193298339844,299.6841735839844,293.1499938964844,293.1499938964844,279.45001220703125,33029.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846884965896606,1.0,0.0,0.0,3.695456504821777,3.6954805850982666,9.112331440519484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.1435546875,0.0,1561.8267822265625,1895.4371337890625,0.0,3260.501708984375,0.9132007956504822,1.0,0.0,3.0,1.0,0.0
18097500,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.6598942279815674,0.5371854901313782,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9343944191932678,0.4820004999637604,0.4572806358337402,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8619543313980103,0.3824376165866852,0.2690922021865845,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8529006838798523,0.3702321648597717,0.3527725040912628,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7393478155136108,0.2373632937669754,1.080601453781128,284.8808898925781,284.95001220703125,299.3063659667969,293.24053955078125,297.6987609863281,297.2296447753906,284.87762451171875,1.0,0.6020853519439697,0.2897788286209106,0.2897788286209106,1.0,1.0,-3.2384917736053467,0.6455501914024353,2.5929415225982666,-0.0845584794878959,0.8678413033485413,0.8678413033485413,0.0,153.9586944580078,160.0,55339.95703125,0.0,2788.208740234375,1.0,279.4966735839844,283.1072998046875,296.2774963378906,299.9078369140625,293.1499938964844,293.1499938964844,279.45001220703125,37112.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916276693344116,1.0,0.0,0.0,3.670949697494507,3.670974016189575,8.991872277874791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.8349609375,0.0,1564.9761962890625,1895.4371337890625,0.0,3325.426025390625,0.9086292386054992,1.0,0.0,3.0,1.0,0.0
18097560,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.6580778956413269,0.5400927066802979,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9332719445228576,0.4830644130706787,0.458332359790802,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8604161143302917,0.3823681771755218,0.2690892219543457,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.851539134979248,0.3703412711620331,0.3529358506202698,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7380343675613403,0.2372152805328369,1.080258011817932,284.9027099609375,284.95001220703125,299.3175048828125,293.2379455566406,297.69921875,297.2271728515625,284.9047546386719,1.0,0.6033301949501038,0.2897662818431854,0.2897662818431854,1.0,1.0,-3.243032932281494,0.6467419862747192,2.5962910652160645,-0.0841534435749054,0.861468493938446,0.861468493938446,0.0,155.0928192138672,148.0,55153.6640625,0.0,2803.8642578125,1.0,279.45751953125,283.1289978027344,296.266357421875,299.85107421875,293.1499938964844,293.1499938964844,279.75,38636.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943694829940796,1.0,0.0,0.0,3.588301420211792,3.588325262069702,8.591541700297967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.68896484375,0.0,1484.9935302734375,1895.4371337890625,0.0,3351.045654296875,0.8937667608261108,1.0,0.0,3.0,1.0,0.0
18097620,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6569285988807678,0.532886803150177,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9401239156723022,0.4861063361167907,0.4608792066574096,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8645520210266113,0.3830946087837219,0.2693719863891601,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.85573810338974,0.3712629079818725,0.3535402119159698,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7410581111907959,0.2373581677675247,1.0799187421798706,285.006591796875,284.95001220703125,299.3396301269531,293.2327575683594,297.7065124511719,297.2304992675781,285.005126953125,1.0,0.6008694171905518,0.289741188287735,0.289741188287735,1.0,1.0,-3.238112688064575,0.6453269720077515,2.592785596847534,-0.0839727073907852,0.9569600820541382,0.9569600820541382,0.0,152.6181182861328,136.0,54431.359375,0.0,2779.999755859375,1.0,279.7419738769531,283.2489929199219,296.2115783691406,299.6878967285156,293.1499938964844,293.1499938964844,279.45001220703125,33238.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863514065742493,1.0,0.0,0.0,3.711391925811768,3.711416006088257,9.191087997351132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7734375,0.0,1581.5399169921875,1895.4371337890625,0.0,3276.070068359375,0.917145609855652,1.0,0.0,3.0,1.0,0.0
18097680,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6569285988807678,0.532886803150177,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9401239156723022,0.4861063361167907,0.4608792066574096,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8645520210266113,0.3830946087837219,0.2693719863891601,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.85573810338974,0.3712629079818725,0.3535402119159698,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7410581111907959,0.2373581677675247,1.0799187421798706,285.006591796875,284.95001220703125,299.3396301269531,293.2327575683594,297.7065124511719,297.2304992675781,285.005126953125,1.0,0.6008694171905518,0.289741188287735,0.289741188287735,1.0,1.0,-3.238112688064575,0.6453269720077515,2.592785596847534,-0.0839727073907852,0.9569600820541382,0.9569600820541382,0.0,152.6181182861328,136.0,54431.359375,0.0,2779.999755859375,1.0,279.7419738769531,283.2489929199219,296.2115783691406,299.6878967285156,293.1499938964844,293.1499938964844,279.45001220703125,33238.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863514065742493,1.0,0.0,0.0,3.711391925811768,3.711416006088257,9.191087997351132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7734375,0.0,1581.5399169921875,1895.4371337890625,0.0,3276.070068359375,0.917145609855652,1.0,0.0,3.0,1.0,0.0
18097740,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.6575653553009033,0.5177221894264221,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9519684314727784,0.4882993400096893,0.4629888832569122,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8729356527328491,0.3830209672451019,0.2693563103675842,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8641173243522644,0.371519923210144,0.3537934124469757,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7475436329841614,0.2371287047863006,1.0785828828811646,284.8886108398437,284.95001220703125,299.361572265625,293.2275390625,297.7085876464844,297.2267150878906,284.8902587890625,1.0,0.5953494310379028,0.2897160947322845,0.2897160947322845,1.0,1.0,-3.221107721328736,0.6406880617141724,2.5804197788238525,-0.0849193707108497,0.8495485186576843,0.8495485186576843,0.0,147.16773986816406,154.0,54787.97265625,0.0,2715.159423828125,1.0,279.4573059082031,283.1191101074219,296.2504577636719,299.8227233886719,293.1499938964844,293.1499938964844,279.75,39543.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949698805809021,1.0,0.0,0.0,3.5737693309783936,3.573793172836304,8.522094390173152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.541015625,0.0,1475.9573974609375,1895.4371337890625,0.0,3356.65234375,0.8911731243133545,1.0,0.0,3.0,1.0,0.0
18097800,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.6575653553009033,0.5177221894264221,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9519684314727784,0.4882993400096893,0.4629888832569122,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8729356527328491,0.3830209672451019,0.2693563103675842,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8641173243522644,0.371519923210144,0.3537934124469757,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7475436329841614,0.2371287047863006,1.0785828828811646,284.8886108398437,284.95001220703125,299.361572265625,293.2275390625,297.7085876464844,297.2267150878906,284.8902587890625,1.0,0.5953494310379028,0.2897160947322845,0.2897160947322845,1.0,1.0,-3.221107721328736,0.6406880617141724,2.5804197788238525,-0.0849193707108497,0.8495485186576843,0.8495485186576843,0.0,147.16773986816406,154.0,54787.97265625,0.0,2715.159423828125,1.0,279.4573059082031,283.1191101074219,296.2504577636719,299.8227233886719,293.1499938964844,293.1499938964844,279.75,39543.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949698805809021,1.0,0.0,0.0,3.5737693309783936,3.573793172836304,8.522094390173152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.541015625,0.0,1475.9573974609375,1895.4371337890625,0.0,3356.65234375,0.8911731243133545,1.0,0.0,3.0,1.0,0.0
18097860,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.6598262786865234,0.5212380290031433,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9516613483428956,0.4914674162864685,0.4657216370105743,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8713838458061218,0.3838347196578979,0.2697568535804748,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8627923727035522,0.3725244104862213,0.3545524179935455,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7461355924606323,0.2374723851680755,1.0794785022735596,285.0066833496094,284.95001220703125,299.3833312988281,293.22235107421875,297.7176208496094,297.2308044433594,285.0064392089844,1.0,0.598274827003479,0.2899942696094513,0.2899942696094513,1.0,1.0,-3.2310383319854736,0.644199788570404,2.586838483810425,-0.085028052330017,0.9482341408729552,0.9482341408729552,0.0,148.5942840576172,172.0,54123.36328125,0.0,2743.2939453125,1.0,279.7417907714844,283.2516784667969,296.1932067871094,299.6449279785156,293.1499938964844,293.1499938964844,279.45001220703125,33418.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850747346878052,1.0,0.0,0.0,3.6858668327331534,3.685890674591065,9.06509910691966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.25390625,0.0,1553.937255859375,1895.4371337890625,0.0,3264.118408203125,0.9116392731666564,1.0,0.0,3.0,1.0,0.0
18097920,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.6598262786865234,0.5212380290031433,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9516613483428956,0.4914674162864685,0.4657216370105743,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8713838458061218,0.3838347196578979,0.2697568535804748,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8627923727035522,0.3725244104862213,0.3545524179935455,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7461355924606323,0.2374723851680755,1.0794785022735596,285.0066833496094,284.95001220703125,299.3833312988281,293.22235107421875,297.7176208496094,297.2308044433594,285.0064392089844,1.0,0.598274827003479,0.2899942696094513,0.2899942696094513,1.0,1.0,-3.2310383319854736,0.644199788570404,2.586838483810425,-0.085028052330017,0.9482341408729552,0.9482341408729552,0.0,148.5942840576172,172.0,54123.36328125,0.0,2743.2939453125,1.0,279.7417907714844,283.2516784667969,296.1932067871094,299.6449279785156,293.1499938964844,293.1499938964844,279.45001220703125,33418.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850747346878052,1.0,0.0,0.0,3.6858668327331534,3.685890674591065,9.06509910691966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.25390625,0.0,1553.937255859375,1895.4371337890625,0.0,3264.118408203125,0.9116392731666564,1.0,0.0,3.0,1.0,0.0
