time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097980,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.6560448408126831,0.5400240421295166,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9412056803703308,0.4939101338386535,0.4684608876705169,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8615930080413818,0.3839569687843323,0.2701713144779205,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8534823656082153,0.3729705214500427,0.35538250207901,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7382424473762512,0.2374379485845565,1.0811011791229248,284.9135437011719,284.95001220703125,299.4049072265625,293.2171630859375,297.720703125,297.22772216796875,284.9158630371094,1.0,0.6064324975013733,0.290272444486618,0.290272444486618,1.0,1.0,-3.260353803634644,0.6529439091682434,2.607409954071045,-0.083838552236557,0.8671478629112244,0.8671478629112244,0.0,155.6977996826172,175.0,55228.6328125,0.0,2843.265380859375,1.0,279.4573669433594,283.13232421875,296.24444580078125,299.82501220703125,293.1499938964844,293.1499938964844,279.75,38221.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943809866905212,1.0,0.0,0.0,3.5898566246032715,3.5898804664611816,8.598990461905487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.548828125,0.0,1483.624755859375,1895.4371337890625,0.0,3351.152587890625,0.8939588069915771,1.0,0.0,3.0,1.0,0.0
18098040,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.6560448408126831,0.5400240421295166,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9412056803703308,0.4939101338386535,0.4684608876705169,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8615930080413818,0.3839569687843323,0.2701713144779205,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8534823656082153,0.3729705214500427,0.35538250207901,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7382424473762512,0.2374379485845565,1.0811011791229248,284.9135437011719,284.95001220703125,299.4049072265625,293.2171630859375,297.720703125,297.22772216796875,284.9158630371094,1.0,0.6064324975013733,0.290272444486618,0.290272444486618,1.0,1.0,-3.260353803634644,0.6529439091682434,2.607409954071045,-0.083838552236557,0.8671478629112244,0.8671478629112244,0.0,155.6977996826172,175.0,55228.6328125,0.0,2843.265380859375,1.0,279.4573669433594,283.13232421875,296.24444580078125,299.82501220703125,293.1499938964844,293.1499938964844,279.75,38221.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943809866905212,1.0,0.0,0.0,3.5898566246032715,3.5898804664611816,8.598990461905487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.548828125,0.0,1483.624755859375,1895.4371337890625,0.0,3351.152587890625,0.8939588069915771,1.0,0.0,3.0,1.0,0.0
18098100,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.6529380083084106,0.5484594106674194,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9366548657417296,0.4954498708248138,0.4698046743869781,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8573921918869019,0.3842989206314087,0.2703463137149811,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8495029807090759,0.3734162747859955,0.3557526171207428,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7347860336303711,0.237493097782135,1.0814841985702517,285.0364074707031,284.95001220703125,299.4156188964844,293.2145690917969,297.724609375,297.2294311523437,285.0390625,1.0,0.6097379326820374,0.2904115319252014,0.2904115319252014,1.0,1.0,-3.273240089416504,0.656830370426178,2.6164097785949707,-0.0830068215727806,0.9574788808822632,0.9574788808822632,0.0,158.96238708496094,175.0,54642.0625,0.0,2888.520751953125,1.0,279.70050048828125,283.2659912109375,296.1889343261719,299.63165283203125,293.1499938964844,293.1499938964844,279.75,33438.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889593482017517,1.0,0.0,0.0,3.65502405166626,3.655047655105591,8.914023510442348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.11083984375,0.0,1519.5711669921875,1895.4371337890625,0.0,3300.47412109375,0.9062330722808838,1.0,0.0,3.0,1.0,0.0
18098160,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.6497756838798523,0.5551618337631226,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9335173964500428,0.4971176981925964,0.4714397490024566,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8543899059295654,0.3847778141498565,0.2707258462905884,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.846653163433075,0.373976856470108,0.3563463091850281,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7322200536727905,0.2376003563404083,1.0823612213134766,285.0323791503906,284.95001220703125,299.4263000488281,293.21197509765625,297.7298889160156,297.2330322265625,285.0312805175781,1.0,0.6128305792808533,0.2902383804321289,0.2902383804321289,1.0,1.0,-3.285491704940796,0.659676194190979,2.625815391540528,-0.0830879658460617,0.983940362930298,0.983940362930298,0.0,161.67153930664062,178.0,54989.55859375,0.0,2929.65673828125,1.0,279.74200439453125,283.2586669921875,296.1974792480469,299.6965637207031,293.1499938964844,293.1499938964844,279.45001220703125,32450.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878121972084045,1.0,0.0,0.0,3.73936128616333,3.7393853664398193,9.33013893700263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.2392578125,0.0,1607.673583984375,1895.4371337890625,0.0,3289.741455078125,0.9229393601417542,1.0,0.0,3.0,1.0,0.0
18098220,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6412689685821533,0.5682282447814941,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.927050769329071,0.4993480741977691,0.4739934504032135,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8482828736305237,0.3847194910049438,0.2710134387016296,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8409088253974915,0.3742382824420929,0.3569972515106201,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7269232273101807,0.2371391952037811,1.0820485353469849,284.9027709960937,284.95001220703125,299.447509765625,293.2068176269531,297.7294311523437,297.22723388671875,284.9046325683594,1.0,0.6182354688644409,0.2898920774459839,0.2898920774459839,1.0,1.0,-3.30503797531128,0.6638528108596802,2.6411850452423096,-0.08223507553339,0.8841912746429443,0.8841912746429443,0.0,166.9263916015625,181.0,56108.9921875,0.0,3001.13232421875,1.0,279.45654296875,283.1056213378906,296.2454528808594,299.88739013671875,293.1499938964844,293.1499938964844,279.75,37932.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995270729064941,1.0,0.0,0.0,3.673118114471436,3.673142910003662,9.002499155030819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.54052734375,0.0,1573.5902099609375,1895.4371337890625,0.0,3399.17578125,0.911816418170929,1.0,0.0,3.0,1.0,0.0
18098280,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6412689685821533,0.5682282447814941,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.927050769329071,0.4993480741977691,0.4739934504032135,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8482828736305237,0.3847194910049438,0.2710134387016296,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8409088253974915,0.3742382824420929,0.3569972515106201,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7269232273101807,0.2371391952037811,1.0820485353469849,284.9027709960937,284.95001220703125,299.447509765625,293.2068176269531,297.7294311523437,297.22723388671875,284.9046325683594,1.0,0.6182354688644409,0.2898920774459839,0.2898920774459839,1.0,1.0,-3.30503797531128,0.6638528108596802,2.6411850452423096,-0.08223507553339,0.8841912746429443,0.8841912746429443,0.0,166.9263916015625,181.0,56108.9921875,0.0,3001.13232421875,1.0,279.45654296875,283.1056213378906,296.2454528808594,299.88739013671875,293.1499938964844,293.1499938964844,279.75,37932.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995270729064941,1.0,0.0,0.0,3.673118114471436,3.673142910003662,9.002499155030819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.54052734375,0.0,1573.5902099609375,1895.4371337890625,0.0,3399.17578125,0.911816418170929,1.0,0.0,3.0,1.0,0.0
18098340,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.99532949924469,0.6345354318618774,0.5722964406013489,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9195959568023682,0.5023335218429565,0.4767515361309051,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8415507674217224,0.3853601813316345,0.2714347541332245,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8344920873641968,0.3750462532043457,0.3577705919742584,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7208073735237122,0.236897811293602,1.0814197063446045,285.0200500488281,284.95001220703125,299.468505859375,293.20166015625,297.7339782714844,297.22821044921875,285.0181884765625,1.0,0.6224107146263123,0.2895457744598388,0.2895457744598388,1.0,1.0,-3.3138082027435303,0.6651124358177185,2.648695707321167,-0.0814866572618484,0.9934141635894777,0.9934141635894777,0.0,172.61624145507812,184.0,55482.27734375,0.0,3052.425537109375,1.0,279.74346923828125,283.2356872558594,296.1866149902344,299.7265014648437,293.1499938964844,293.1499938964844,279.45001220703125,32928.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927863240242004,1.0,0.0,0.0,3.7999539375305176,3.7999789714813232,9.634960633775336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1015625,0.0,1682.558837890625,1895.4371337890625,0.0,3336.25537109375,0.9367077350616456,1.0,0.0,3.0,1.0,0.0
18098400,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.99532949924469,0.6345354318618774,0.5722964406013489,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9195959568023682,0.5023335218429565,0.4767515361309051,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8415507674217224,0.3853601813316345,0.2714347541332245,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8344920873641968,0.3750462532043457,0.3577705919742584,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7208073735237122,0.236897811293602,1.0814197063446045,285.0200500488281,284.95001220703125,299.468505859375,293.20166015625,297.7339782714844,297.22821044921875,285.0181884765625,1.0,0.6224107146263123,0.2895457744598388,0.2895457744598388,1.0,1.0,-3.3138082027435303,0.6651124358177185,2.648695707321167,-0.0814866572618484,0.9934141635894777,0.9934141635894777,0.0,172.61624145507812,184.0,55482.27734375,0.0,3052.425537109375,1.0,279.74346923828125,283.2356872558594,296.1866149902344,299.7265014648437,293.1499938964844,293.1499938964844,279.45001220703125,32928.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927863240242004,1.0,0.0,0.0,3.7999539375305176,3.7999789714813232,9.634960633775336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1015625,0.0,1682.558837890625,1895.4371337890625,0.0,3336.25537109375,0.9367077350616456,1.0,0.0,3.0,1.0,0.0
18098460,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9856125712394714,0.6290741562843323,0.567524254322052,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9113621711730956,0.5043527483940125,0.4791705906391144,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8342136144638062,0.3851262331008911,0.2716495394706726,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8274590373039246,0.3751119673252105,0.3583020567893982,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7139245271682739,0.2362022995948791,1.0801314115524292,284.88494873046875,284.95001220703125,299.4893493652344,293.196533203125,297.7333068847656,297.2219543457031,284.88690185546875,1.0,0.6250954866409302,0.2892967462539673,0.2892967462539673,1.0,1.0,-3.3104755878448486,0.6634336709976196,2.6470420360565186,-0.081679955124855,0.8786144852638245,0.8786144852638245,0.0,178.47813415527344,187.0,56199.9375,0.0,3078.158935546875,1.0,279.4562683105469,283.0848999023437,296.2268371582031,299.88238525390625,293.1499938964844,293.1499938964844,279.75,38905.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027973413467408,1.0,0.0,0.0,3.698955535888672,3.6989805698394775,9.1295953552617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.02490234375,0.0,1610.35009765625,1895.4371337890625,0.0,3429.6455078125,0.9181890487670898,1.0,0.0,3.0,1.0,0.0
18098520,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9856125712394714,0.6290741562843323,0.567524254322052,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9113621711730956,0.5043527483940125,0.4791705906391144,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8342136144638062,0.3851262331008911,0.2716495394706726,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8274590373039246,0.3751119673252105,0.3583020567893982,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7139245271682739,0.2362022995948791,1.0801314115524292,284.88494873046875,284.95001220703125,299.4893493652344,293.196533203125,297.7333068847656,297.2219543457031,284.88690185546875,1.0,0.6250954866409302,0.2892967462539673,0.2892967462539673,1.0,1.0,-3.3104755878448486,0.6634336709976196,2.6470420360565186,-0.081679955124855,0.8786144852638245,0.8786144852638245,0.0,178.47813415527344,187.0,56199.9375,0.0,3078.158935546875,1.0,279.4562683105469,283.0848999023437,296.2268371582031,299.88238525390625,293.1499938964844,293.1499938964844,279.75,38905.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027973413467408,1.0,0.0,0.0,3.698955535888672,3.6989805698394775,9.1295953552617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.02490234375,0.0,1610.35009765625,1895.4371337890625,0.0,3429.6455078125,0.9181890487670898,1.0,0.0,3.0,1.0,0.0
18098580,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9789103865623474,0.6263792514801025,0.5646833777427673,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9070227146148682,0.5072978138923645,0.4817933440208435,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8297402262687683,0.3857138454914093,0.2719704508781433,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.823168158531189,0.3758520781993866,0.3589240908622741,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7092863321304321,0.2360266149044037,1.0792042016983032,285.00909423828125,284.95001220703125,299.510009765625,293.1914367675781,297.7405700683594,297.22442626953125,285.0079040527344,1.0,0.6272212266921997,0.2890477478504181,0.2890477478504181,1.0,1.0,-3.310219049453736,0.6626548767089844,2.647564172744751,-0.0834051445126533,0.9822446703910828,0.9822446703910828,0.0,182.4324951171875,190.0,55371.45703125,0.0,3099.95703125,1.0,279.7435302734375,283.2255859375,296.1663513183594,299.6996765136719,293.1499938964844,293.1499938964844,279.45001220703125,33514.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939087390899658,1.0,0.0,0.0,3.8023252487182617,3.802350521087648,9.64698983807466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.859375,0.0,1689.9608154296875,1895.4371337890625,0.0,3346.741943359375,0.9376662969589232,1.0,0.0,3.0,1.0,0.0
18098640,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9789103865623474,0.6263792514801025,0.5646833777427673,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9070227146148682,0.5072978138923645,0.4817933440208435,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8297402262687683,0.3857138454914093,0.2719704508781433,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.823168158531189,0.3758520781993866,0.3589240908622741,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7092863321304321,0.2360266149044037,1.0792042016983032,285.00909423828125,284.95001220703125,299.510009765625,293.1914367675781,297.7405700683594,297.22442626953125,285.0079040527344,1.0,0.6272212266921997,0.2890477478504181,0.2890477478504181,1.0,1.0,-3.310219049453736,0.6626548767089844,2.647564172744751,-0.0834051445126533,0.9822446703910828,0.9822446703910828,0.0,182.4324951171875,190.0,55371.45703125,0.0,3099.95703125,1.0,279.7435302734375,283.2255859375,296.1663513183594,299.6996765136719,293.1499938964844,293.1499938964844,279.45001220703125,33514.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939087390899658,1.0,0.0,0.0,3.8023252487182617,3.802350521087648,9.64698983807466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.859375,0.0,1689.9608154296875,1895.4371337890625,0.0,3346.741943359375,0.9376662969589232,1.0,0.0,3.0,1.0,0.0
18098700,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9759782552719116,0.6244543790817261,0.563434898853302,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9054848551750184,0.5084606409072876,0.4831847846508026,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.827987551689148,0.385734498500824,0.2721927762031555,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8214876651763916,0.3760029375553131,0.3593098521232605,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7074059844017029,0.2358525544404983,1.079237937927246,284.87335205078125,284.95001220703125,299.520263671875,293.1889038085937,297.74224853515625,297.2232360839844,284.8695373535156,1.0,0.628262996673584,0.2889232337474823,0.2889232337474823,1.0,1.0,-3.31116795539856,0.6625523567199707,2.648615598678589,-0.0841786935925483,0.8897461295127869,0.8897461295127869,0.0,184.1532287597656,190.0,56381.828125,0.0,3111.76123046875,1.0,279.49432373046875,283.0699462890625,296.22265625,299.9198303222656,293.1499938964844,293.1499938964844,279.45001220703125,37214.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004297852516174,1.0,0.0,0.0,3.777642965316773,3.777668476104736,9.52215202687512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.48046875,0.0,1689.2745361328125,1895.4371337890625,0.0,3407.59033203125,0.9327396750450134,1.0,0.0,3.0,1.0,0.0
18098760,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9720965027809144,0.6223042607307434,0.5615991950035095,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9031742215156556,0.5094342827796936,0.4842099547386169,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8255402445793152,0.3855593800544739,0.2721607983112335,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8191418051719666,0.3759869933128357,0.3594120144844055,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.704885721206665,0.2355546206235885,1.0784441232681274,284.8887023925781,284.95001220703125,299.53045654296875,293.1863708496094,297.74224853515625,297.2200622558594,284.8907470703125,1.0,0.629119873046875,0.2889627516269684,0.2889627516269684,1.0,1.0,-3.309325695037842,0.6621525883674622,2.6471731662750244,-0.0843402594327926,0.8751978874206543,0.8751978874206543,0.0,186.204833984375,193.0,56072.70703125,0.0,3119.301025390625,1.0,279.45672607421875,283.08795166015625,296.2107238769531,299.8560485839844,293.1499938964844,293.1499938964844,279.75,39087.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027156233787536,1.0,0.0,0.0,3.687911987304688,3.687937021255493,9.07516209736059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.01416015625,0.0,1599.0977783203125,1895.4371337890625,0.0,3428.884765625,0.9160757660865784,1.0,0.0,3.0,1.0,0.0
18098820,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.966735064983368,0.6199684143066406,0.5592004060745239,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.900976300239563,0.5124886631965637,0.4869116842746734,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8226227164268494,0.3862107396125793,0.2725085020065307,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8163461685180664,0.3767942190170288,0.360068678855896,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7016838192939758,0.2355479598045349,1.0781821012496948,285.01171875,284.95001220703125,299.5507507324219,293.18133544921875,297.7500915527344,297.2237854003906,285.0109558105469,1.0,0.6309145092964172,0.2890418171882629,0.2890418171882629,1.0,1.0,-3.3105719089508057,0.6627402901649475,2.647831439971924,-0.0844774916768074,0.9802489280700684,0.9802489280700684,0.0,189.17654418945312,196.0,55282.65625,0.0,3138.84130859375,1.0,279.7426147460937,283.2271728515625,296.15557861328125,299.681640625,293.1499938964844,293.1499938964844,279.45001220703125,33528.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936652541160583,1.0,0.0,0.0,3.792906522750856,3.79293155670166,9.599256145520485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.9658203125,0.0,1678.8336181640625,1895.4371337890625,0.0,3344.46728515625,0.9358152151107788,1.0,0.0,3.0,1.0,0.0
18098880,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.966735064983368,0.6199684143066406,0.5592004060745239,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.900976300239563,0.5124886631965637,0.4869116842746734,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8226227164268494,0.3862107396125793,0.2725085020065307,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8163461685180664,0.3767942190170288,0.360068678855896,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7016838192939758,0.2355479598045349,1.0781821012496948,285.01171875,284.95001220703125,299.5507507324219,293.18133544921875,297.7500915527344,297.2237854003906,285.0109558105469,1.0,0.6309145092964172,0.2890418171882629,0.2890418171882629,1.0,1.0,-3.3105719089508057,0.6627402901649475,2.647831439971924,-0.0844774916768074,0.9802489280700684,0.9802489280700684,0.0,189.17654418945312,196.0,55282.65625,0.0,3138.84130859375,1.0,279.7426147460937,283.2271728515625,296.15557861328125,299.681640625,293.1499938964844,293.1499938964844,279.45001220703125,33528.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936652541160583,1.0,0.0,0.0,3.792906522750856,3.79293155670166,9.599256145520485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.9658203125,0.0,1678.8336181640625,1895.4371337890625,0.0,3344.46728515625,0.9358152151107788,1.0,0.0,3.0,1.0,0.0
18098940,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9604231715202332,0.6160186529159546,0.5562321543693542,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8982315063476562,0.5146692991256714,0.4893592298030853,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.819234311580658,0.3860717713832855,0.2726993858814239,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8130853772163391,0.3769536018371582,0.3605658710002899,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.698152482509613,0.2351685464382171,1.0778099298477173,284.8907165527344,284.95001220703125,299.5708312988281,293.17633056640625,297.7509460449219,297.2198181152344,284.8927307128906,1.0,0.6326697468757629,0.2891208827495575,0.2891208827495575,1.0,1.0,-3.3103365898132324,0.6628856062889099,2.6474509239196777,-0.0835030525922775,0.8745826482772827,0.8745826482772827,0.0,192.5278778076172,199.0,55995.2890625,0.0,3157.2470703125,1.0,279.45635986328125,283.0882873535156,296.2011108398437,299.8409729003906,293.1499938964844,293.1499938964844,279.75,39073.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902537763118744,1.0,0.0,0.0,3.682193279266357,3.682218074798584,9.047038247445016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.66796875,0.0,1592.4793701171875,1895.4371337890625,0.0,3427.228515625,0.914708971977234,1.0,0.0,3.0,1.0,0.0
18099000,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9604231715202332,0.6160186529159546,0.5562321543693542,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8982315063476562,0.5146692991256714,0.4893592298030853,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.819234311580658,0.3860717713832855,0.2726993858814239,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8130853772163391,0.3769536018371582,0.3605658710002899,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.698152482509613,0.2351685464382171,1.0778099298477173,284.8907165527344,284.95001220703125,299.5708312988281,293.17633056640625,297.7509460449219,297.2198181152344,284.8927307128906,1.0,0.6326697468757629,0.2891208827495575,0.2891208827495575,1.0,1.0,-3.3103365898132324,0.6628856062889099,2.6474509239196777,-0.0835030525922775,0.8745826482772827,0.8745826482772827,0.0,192.5278778076172,199.0,55995.2890625,0.0,3157.2470703125,1.0,279.45635986328125,283.0882873535156,296.2011108398437,299.8409729003906,293.1499938964844,293.1499938964844,279.75,39073.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902537763118744,1.0,0.0,0.0,3.682193279266357,3.682218074798584,9.047038247445016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.66796875,0.0,1592.4793701171875,1895.4371337890625,0.0,3427.228515625,0.914708971977234,1.0,0.0,3.0,1.0,0.0
18099060,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9552820920944214,0.61371248960495,0.5538643002510071,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8965709209442139,0.517743706703186,0.4920713901519775,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8167368769645691,0.3867159187793731,0.2730360627174377,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8106815814971924,0.377762109041214,0.3612160980701446,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6954346299171448,0.2352066040039062,1.077739119529724,285.01239013671875,284.95001220703125,299.5907287597656,293.17138671875,297.7576599121094,297.2235717773437,285.0115661621094,1.0,0.6343986988067627,0.2891192734241485,0.2891192734241485,1.0,1.0,-3.3118443489074707,0.6632532477378845,2.6485910415649414,-0.0824232324957847,0.9796358346939088,0.9796358346939088,0.0,195.3236846923828,202.0,55212.359375,0.0,3176.3935546875,1.0,279.7425842285156,283.2262878417969,296.1459045410156,299.6674499511719,293.1499938964844,293.1499938964844,279.45001220703125,33489.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935335874557495,1.0,0.0,0.0,3.789047956466675,3.789072990417481,9.579734978615306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.517578125,0.0,1673.9410400390625,1895.4371337890625,0.0,3343.237060546875,0.934915006160736,1.0,0.0,3.0,1.0,0.0
18099120,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9552820920944214,0.61371248960495,0.5538643002510071,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8965709209442139,0.517743706703186,0.4920713901519775,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8167368769645691,0.3867159187793731,0.2730360627174377,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8106815814971924,0.377762109041214,0.3612160980701446,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6954346299171448,0.2352066040039062,1.077739119529724,285.01239013671875,284.95001220703125,299.5907287597656,293.17138671875,297.7576599121094,297.2235717773437,285.0115661621094,1.0,0.6343986988067627,0.2891192734241485,0.2891192734241485,1.0,1.0,-3.3118443489074707,0.6632532477378845,2.6485910415649414,-0.0824232324957847,0.9796358346939088,0.9796358346939088,0.0,195.3236846923828,202.0,55212.359375,0.0,3176.3935546875,1.0,279.7425842285156,283.2262878417969,296.1459045410156,299.6674499511719,293.1499938964844,293.1499938964844,279.45001220703125,33489.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935335874557495,1.0,0.0,0.0,3.789047956466675,3.789072990417481,9.579734978615306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.517578125,0.0,1673.9410400390625,1895.4371337890625,0.0,3343.237060546875,0.934915006160736,1.0,0.0,3.0,1.0,0.0
18099180,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.948903739452362,0.6097736358642578,0.5509032607078552,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8940930962562561,0.5199135541915894,0.494511991739273,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8135200142860413,0.3865543603897095,0.2732111513614654,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8075515627861023,0.3779034912586212,0.3616973459720611,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6921559572219849,0.2348411232233047,1.077444553375244,284.8912048339844,284.95001220703125,299.6104736328125,293.16650390625,297.7584533691406,297.2194519042969,284.8931884765625,1.0,0.6361179351806641,0.2891176640987396,0.2891176640987396,1.0,1.0,-3.311664342880249,0.6631804704666138,2.6484837532043457,-0.0819285064935684,0.8742639422416687,0.8742639422416687,0.0,198.60617065429688,205.0,55933.6171875,0.0,3194.53955078125,1.0,279.4563903808594,283.0872497558594,296.1915283203125,299.82733154296875,293.1499938964844,293.1499938964844,279.75,39047.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024595618247986,1.0,0.0,0.0,3.679231882095337,3.679256677627564,9.032492016558536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.00048828125,0.0,1588.9154052734375,1895.4371337890625,0.0,3426.5,0.9140310287475586,1.0,0.0,3.0,1.0,0.0
18099240,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.948903739452362,0.6097736358642578,0.5509032607078552,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8940930962562561,0.5199135541915894,0.494511991739273,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8135200142860413,0.3865543603897095,0.2732111513614654,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8075515627861023,0.3779034912586212,0.3616973459720611,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6921559572219849,0.2348411232233047,1.077444553375244,284.8912048339844,284.95001220703125,299.6104736328125,293.16650390625,297.7584533691406,297.2194519042969,284.8931884765625,1.0,0.6361179351806641,0.2891176640987396,0.2891176640987396,1.0,1.0,-3.311664342880249,0.6631804704666138,2.6484837532043457,-0.0819285064935684,0.8742639422416687,0.8742639422416687,0.0,198.60617065429688,205.0,55933.6171875,0.0,3194.53955078125,1.0,279.4563903808594,283.0872497558594,296.1915283203125,299.82733154296875,293.1499938964844,293.1499938964844,279.75,39047.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024595618247986,1.0,0.0,0.0,3.679231882095337,3.679256677627564,9.032492016558536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.00048828125,0.0,1588.9154052734375,1895.4371337890625,0.0,3426.5,0.9140310287475586,1.0,0.0,3.0,1.0,0.0
18099300,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9456884860992432,0.6085085868835449,0.5494304299354553,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8928468823432922,0.5213538408279419,0.4956816136837005,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8118686676025391,0.386772483587265,0.273249477148056,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8059344291687012,0.3782171308994293,0.3618760406970978,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.690468430519104,0.2347927838563919,1.0769840478897097,285.016845703125,284.95001220703125,299.6202697753906,293.1640625,297.7616882324219,297.2203063964844,285.0193786621094,1.0,0.6369011998176575,0.2891168594360351,0.2891168594360351,1.0,1.0,-3.3109993934631348,0.6630153059959412,2.647984027862549,-0.0823572874069213,0.9595359563827516,0.9595359563827516,0.0,200.1966552734375,205.0,55035.81640625,0.0,3202.05712890625,1.0,279.70220947265625,283.2288818359375,296.1306457519531,299.6076354980469,293.1499938964844,293.1499938964844,279.75,34423.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959659934043884,1.0,0.0,0.0,3.7214953899383545,3.721519708633423,9.2411971763795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.41064453125,0.0,1602.145263671875,1895.4371337890625,0.0,3365.953125,0.9218406677246094,1.0,0.0,3.0,1.0,0.0
18099360,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9435601830482484,0.6074730157852173,0.5485316514968872,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8924605250358582,0.5229775905609131,0.4972111284732818,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8109912872314453,0.3871732950210571,0.2735294103622436,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8050819039344788,0.3786888420581817,0.36232590675354,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6894928216934204,0.2348776906728744,1.0773866176605225,285.0136413574219,284.95001220703125,299.6300048828125,293.1616516113281,297.7663879394531,297.2230834960937,285.0124206542969,1.0,0.6378220319747925,0.2891175150871277,0.2891175150871277,1.0,1.0,-3.31311559677124,0.6636036038398743,2.6495120525360107,-0.0827659144997596,0.9800978899002076,0.9800978899002076,0.0,201.3812255859375,208.0,55171.24609375,0.0,3213.468994140625,1.0,279.7434387207031,283.2256164550781,296.13555908203125,299.6541748046875,293.1499938964844,293.1499938964844,279.45001220703125,33396.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934619426727295,1.0,0.0,0.0,3.788584232330322,3.788609266281128,9.577390756021489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.10546875,0.0,1672.6680908203125,1895.4371337890625,0.0,3342.568115234375,0.9345481991767884,1.0,0.0,3.0,1.0,0.0
18099420,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9371408224105836,0.6035858988761902,0.5456202626228333,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8901188373565674,0.5251345038414001,0.4996483325958252,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8077967166900635,0.3869959414005279,0.2736971974372864,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8019881844520569,0.3788135051727295,0.3627960681915283,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6863561868667603,0.2345162183046341,1.077120304107666,284.8916015625,284.95001220703125,299.6493530273437,293.1568603515625,297.7680053710937,297.2189025878906,284.8935852050781,1.0,0.6395279169082642,0.2891188263893127,0.2891188263893127,1.0,1.0,-3.3130009174346924,0.6636022925376892,2.6493985652923584,-0.0834256187081337,0.8746590614318848,0.8746590614318848,0.0,204.63580322265625,211.0,55912.8046875,0.0,3231.608642578125,1.0,279.4564208984375,283.0859680175781,296.1824645996094,299.8165588378906,293.1499938964844,293.1499938964844,279.75,39001.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025425910949708,1.0,0.0,0.0,3.679220914840698,3.679245710372925,9.032439152178996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.19921875,0.0,1588.55859375,1895.4371337890625,0.0,3427.273681640625,0.9139874577522278,1.0,0.0,3.0,1.0,0.0
18099480,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9371408224105836,0.6035858988761902,0.5456202626228333,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8901188373565674,0.5251345038414001,0.4996483325958252,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8077967166900635,0.3869959414005279,0.2736971974372864,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8019881844520569,0.3788135051727295,0.3627960681915283,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6863561868667603,0.2345162183046341,1.077120304107666,284.8916015625,284.95001220703125,299.6493530273437,293.1568603515625,297.7680053710937,297.2189025878906,284.8935852050781,1.0,0.6395279169082642,0.2891188263893127,0.2891188263893127,1.0,1.0,-3.3130009174346924,0.6636022925376892,2.6493985652923584,-0.0834256187081337,0.8746590614318848,0.8746590614318848,0.0,204.63580322265625,211.0,55912.8046875,0.0,3231.608642578125,1.0,279.4564208984375,283.0859680175781,296.1824645996094,299.8165588378906,293.1499938964844,293.1499938964844,279.75,39001.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025425910949708,1.0,0.0,0.0,3.679220914840698,3.679245710372925,9.032439152178996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.19921875,0.0,1588.55859375,1895.4371337890625,0.0,3427.273681640625,0.9139874577522278,1.0,0.0,3.0,1.0,0.0
18099540,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9319698810577391,0.6013323664665222,0.54329913854599,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8887031674385071,0.5281966924667358,0.5023453831672668,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.805370032787323,0.3876047134399414,0.2740089893341064,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7997036576271057,0.3795885443687439,0.3634144961833954,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6839038133621216,0.2345620989799499,1.0770963430404663,285.0130310058594,284.95001220703125,299.66851806640625,293.1521301269531,297.7752990722656,297.2226257324219,285.01220703125,1.0,0.6412249803543091,0.2891201376914978,0.2891201376914978,1.0,1.0,-3.31453275680542,0.6640204191207886,2.650512456893921,-0.0834506675601005,0.980013072490692,0.980013072490692,0.0,207.39224243164065,214.0,55149.98828125,0.0,3250.63623046875,1.0,279.7425537109375,283.22369384765625,296.1273193359375,299.6445007324219,293.1499938964844,293.1499938964844,279.45001220703125,33446.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936730623245239,1.0,0.0,0.0,3.787588834762573,3.787613868713379,9.572358976583928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.2470703125,0.0,1671.8699951171875,1895.4371337890625,0.0,3344.540283203125,0.9345557689666748,1.0,0.0,3.0,1.0,0.0
18099600,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9319698810577391,0.6013323664665222,0.54329913854599,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8887031674385071,0.5281966924667358,0.5023453831672668,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.805370032787323,0.3876047134399414,0.2740089893341064,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7997036576271057,0.3795885443687439,0.3634144961833954,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6839038133621216,0.2345620989799499,1.0770963430404663,285.0130310058594,284.95001220703125,299.66851806640625,293.1521301269531,297.7752990722656,297.2226257324219,285.01220703125,1.0,0.6412249803543091,0.2891201376914978,0.2891201376914978,1.0,1.0,-3.31453275680542,0.6640204191207886,2.650512456893921,-0.0834506675601005,0.980013072490692,0.980013072490692,0.0,207.39224243164065,214.0,55149.98828125,0.0,3250.63623046875,1.0,279.7425537109375,283.22369384765625,296.1273193359375,299.6445007324219,293.1499938964844,293.1499938964844,279.45001220703125,33446.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936730623245239,1.0,0.0,0.0,3.787588834762573,3.787613868713379,9.572358976583928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.2470703125,0.0,1671.8699951171875,1895.4371337890625,0.0,3344.540283203125,0.9345557689666748,1.0,0.0,3.0,1.0,0.0
18099660,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.92581969499588,0.5975052714347839,0.5404236316680908,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8866069316864014,0.5303366780281067,0.5047608017921448,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8023062348365784,0.3874114751815796,0.2741604745388031,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7968398332595825,0.3796971142292022,0.3638635575771332,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6810060739517212,0.2342069596052169,1.0768357515335083,284.8911437988281,284.95001220703125,299.6875,293.1474914550781,297.7757568359375,297.2185363769531,284.89312744140625,1.0,0.6429231762886047,0.2890909314155578,0.2890909314155578,1.0,1.0,-3.314399719238281,0.6638661026954651,2.650533437728882,-0.0826698541641235,0.8744348287582397,0.8744348287582397,0.0,210.6497497558593,217.0,55881.25390625,0.0,3268.757080078125,1.0,279.4563903808594,283.083984375,296.1731262207031,299.805419921875,293.1499938964844,293.1499938964844,279.75,39019.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027221202850342,1.0,0.0,0.0,3.679133653640747,3.6791584491729736,9.032009984366596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.13623046875,0.0,1588.59814453125,1895.4371337890625,0.0,3428.945068359375,0.9139804244041444,1.0,0.0,3.0,1.0,0.0
18099720,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.92581969499588,0.5975052714347839,0.5404236316680908,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8866069316864014,0.5303366780281067,0.5047608017921448,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8023062348365784,0.3874114751815796,0.2741604745388031,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7968398332595825,0.3796971142292022,0.3638635575771332,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6810060739517212,0.2342069596052169,1.0768357515335083,284.8911437988281,284.95001220703125,299.6875,293.1474914550781,297.7757568359375,297.2185363769531,284.89312744140625,1.0,0.6429231762886047,0.2890909314155578,0.2890909314155578,1.0,1.0,-3.314399719238281,0.6638661026954651,2.650533437728882,-0.0826698541641235,0.8744348287582397,0.8744348287582397,0.0,210.6497497558593,217.0,55881.25390625,0.0,3268.757080078125,1.0,279.4563903808594,283.083984375,296.1731262207031,299.805419921875,293.1499938964844,293.1499938964844,279.75,39019.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027221202850342,1.0,0.0,0.0,3.679133653640747,3.6791584491729736,9.032009984366596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.13623046875,0.0,1588.59814453125,1895.4371337890625,0.0,3428.945068359375,0.9139804244041444,1.0,0.0,3.0,1.0,0.0
18099780,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9209153056144714,0.5953006148338318,0.5381461977958679,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8853530883789062,0.5333885550498962,0.5074445009231567,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8000142574310303,0.3880040049552917,0.2744598984718323,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7947123050689697,0.3804555237293243,0.3644647598266601,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.678723156452179,0.234255164861679,1.0768201351165771,285.0126037597656,284.95001220703125,299.706298828125,293.1429138183594,297.782470703125,297.2223815917969,285.01177978515625,1.0,0.644614040851593,0.2890617549419403,0.2890617549419403,1.0,1.0,-3.315943956375122,0.6641658544540405,2.651778221130371,-0.0820131376385688,0.9794846773147584,0.9794846773147584,0.0,213.40533447265625,220.0,55111.30859375,0.0,3287.83349609375,1.0,279.7425537109375,283.2218322753906,296.1177978515625,299.6325378417969,293.1499938964844,293.1499938964844,279.45001220703125,33461.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937926888465881,1.0,0.0,0.0,3.786917924880981,3.786942720413208,9.568966561346317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.685546875,0.0,1671.190673828125,1895.4371337890625,0.0,3345.65771484375,0.9344156980514526,1.0,0.0,3.0,1.0,0.0
