time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099840,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9209153056144714,0.5953006148338318,0.5381461977958679,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8853530883789062,0.5333885550498962,0.5074445009231567,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8000142574310303,0.3880040049552917,0.2744598984718323,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7947123050689697,0.3804555237293243,0.3644647598266601,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.678723156452179,0.234255164861679,1.0768201351165771,285.0126037597656,284.95001220703125,299.706298828125,293.1429138183594,297.782470703125,297.2223815917969,285.01177978515625,1.0,0.644614040851593,0.2890617549419403,0.2890617549419403,1.0,1.0,-3.315943956375122,0.6641658544540405,2.651778221130371,-0.0820131376385688,0.9794846773147584,0.9794846773147584,0.0,213.40533447265625,220.0,55111.30859375,0.0,3287.83349609375,1.0,279.7425537109375,283.2218322753906,296.1177978515625,299.6325378417969,293.1499938964844,293.1499938964844,279.45001220703125,33461.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937926888465881,1.0,0.0,0.0,3.786917924880981,3.786942720413208,9.568966561346317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.685546875,0.0,1671.190673828125,1895.4371337890625,0.0,3345.65771484375,0.9344156980514526,1.0,0.0,3.0,1.0,0.0
18099900,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9185088872909546,0.593548059463501,0.5370283126831055,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8847631216049194,0.5345543622970581,0.508838415145874,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7989253401756287,0.3880025148391723,0.2746579349040985,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7937026023864746,0.3805906474590301,0.3648255169391632,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6776653528213501,0.2341498881578445,1.07713782787323,284.8769226074219,284.95001220703125,299.71563720703125,293.140625,297.7835388183594,297.2214660644531,284.8731384277344,1.0,0.6455323696136475,0.2890471518039703,0.2890471518039703,1.0,1.0,-3.3173370361328125,0.6644822955131531,2.652854681015014,-0.0816665142774581,0.8883215188980103,0.8883215188980103,0.0,214.82081604003903,220.0,56136.76171875,0.0,3298.981201171875,1.0,279.4945068359375,283.0658874511719,296.1748352050781,299.8548583984375,293.1499938964844,293.1499938964844,279.45001220703125,37117.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003719091415405,1.0,0.0,0.0,3.76579475402832,3.765820264816284,9.462515322411492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.8779296875,0.0,1674.4757080078125,1895.4371337890625,0.0,3407.05078125,0.9300103187561036,1.0,0.0,3.0,1.0,0.0
18099960,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9150847792625428,0.5915507674217224,0.5353305339813232,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8833698630332947,0.5355104207992554,0.5098429918289185,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7970638275146484,0.387795627117157,0.2745994627475738,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7919631600379944,0.3805467188358307,0.3648964762687683,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6759585738182068,0.2339013069868087,1.076561450958252,284.8916320800781,284.95001220703125,299.72491455078125,293.1383972167969,297.7831726074219,297.21844482421875,284.89361572265625,1.0,0.6463060975074768,0.2890381217002868,0.2890381217002868,1.0,1.0,-3.315828800201416,0.664044201374054,2.651784658432007,-0.0816087126731872,0.8744674324989319,0.8744674324989319,0.0,216.65985107421875,223.0,55846.58203125,0.0,3305.984375,1.0,279.456787109375,283.0830078125,296.1636657714844,299.7934875488281,293.1499938964844,293.1499938964844,279.75,38971.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027749300003052,1.0,0.0,0.0,3.678239107131958,3.678263902664185,9.027618830259598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.494140625,0.0,1587.220703125,1895.4371337890625,0.0,3429.43701171875,0.9138433337211608,1.0,0.0,3.0,1.0,0.0
18100020,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.910495400428772,0.5894063115119934,0.533115029335022,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8821679353713989,0.5385512113571167,0.5125184059143066,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7948346138000488,0.3883741796016693,0.2748919427394867,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7898978590965271,0.3812897205352783,0.3654861748218536,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6737605929374695,0.2339510023593902,1.07656729221344,285.0129699707031,284.95001220703125,299.74334716796875,293.13397216796875,297.79058837890625,297.2223205566406,285.0121765136719,1.0,0.6479952931404114,0.2890200316905975,0.2890200316905975,1.0,1.0,-3.317439556121826,0.6644325256347656,2.6530070304870605,-0.0818832516670227,0.97964209318161,0.97964209318161,0.0,219.41033935546875,226.0,55086.47265625,0.0,3325.207763671875,1.0,279.7425537109375,283.2206726074219,296.1089782714844,299.6217956542969,293.1499938964844,293.1499938964844,279.45001220703125,33447.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938828110694885,1.0,0.0,0.0,3.786463022232056,3.786488056182861,9.56666895035596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.873046875,0.0,1670.54541015625,1895.4371337890625,0.0,3346.49951171875,0.93430495262146,1.0,0.0,3.0,1.0,0.0
18100080,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.910495400428772,0.5894063115119934,0.533115029335022,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8821679353713989,0.5385512113571167,0.5125184059143066,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7948346138000488,0.3883741796016693,0.2748919427394867,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7898978590965271,0.3812897205352783,0.3654861748218536,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6737605929374695,0.2339510023593902,1.07656729221344,285.0129699707031,284.95001220703125,299.74334716796875,293.13397216796875,297.79058837890625,297.2223205566406,285.0121765136719,1.0,0.6479952931404114,0.2890200316905975,0.2890200316905975,1.0,1.0,-3.317439556121826,0.6644325256347656,2.6530070304870605,-0.0818832516670227,0.97964209318161,0.97964209318161,0.0,219.41033935546875,226.0,55086.47265625,0.0,3325.207763671875,1.0,279.7425537109375,283.2206726074219,296.1089782714844,299.6217956542969,293.1499938964844,293.1499938964844,279.45001220703125,33447.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938828110694885,1.0,0.0,0.0,3.786463022232056,3.786488056182861,9.56666895035596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.873046875,0.0,1670.54541015625,1895.4371337890625,0.0,3346.49951171875,0.93430495262146,1.0,0.0,3.0,1.0,0.0
18100140,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9051797389984132,0.5857301950454712,0.5303664207458496,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.88027024269104,0.5406516790390015,0.5149029493331909,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7919797897338867,0.3881512880325317,0.2750240564346313,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7872440218925476,0.3813647627830505,0.365906149148941,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6711135506629944,0.2336000949144363,1.0763318538665771,284.8916320800781,284.95001220703125,299.7615661621094,293.1296081542969,297.79180908203125,297.21832275390625,284.8935852050781,1.0,0.649686872959137,0.2890019714832306,0.2890019714832306,1.0,1.0,-3.3173916339874268,0.664376974105835,2.653014659881592,-0.0822394415736198,0.8745883703231812,0.8745883703231812,0.0,222.6619415283203,229.0,55833.28515625,0.0,3343.502197265625,1.0,279.4563903808594,283.0813293457031,296.1553955078125,299.7840576171875,293.1499938964844,293.1499938964844,279.75,38998.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029603004455566,1.0,0.0,0.0,3.678659915924072,3.678684711456299,9.029685088535188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.87744140625,0.0,1587.89794921875,1895.4371337890625,0.0,3431.1630859375,0.9138635396957396,1.0,0.0,3.0,1.0,0.0
18100200,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9051797389984132,0.5857301950454712,0.5303664207458496,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.88027024269104,0.5406516790390015,0.5149029493331909,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7919797897338867,0.3881512880325317,0.2750240564346313,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7872440218925476,0.3813647627830505,0.365906149148941,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6711135506629944,0.2336000949144363,1.0763318538665771,284.8916320800781,284.95001220703125,299.7615661621094,293.1296081542969,297.79180908203125,297.21832275390625,284.8935852050781,1.0,0.649686872959137,0.2890019714832306,0.2890019714832306,1.0,1.0,-3.3173916339874268,0.664376974105835,2.653014659881592,-0.0822394415736198,0.8745883703231812,0.8745883703231812,0.0,222.6619415283203,229.0,55833.28515625,0.0,3343.502197265625,1.0,279.4563903808594,283.0813293457031,296.1553955078125,299.7840576171875,293.1499938964844,293.1499938964844,279.75,38998.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029603004455566,1.0,0.0,0.0,3.678659915924072,3.678684711456299,9.029685088535188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.87744140625,0.0,1587.89794921875,1895.4371337890625,0.0,3431.1630859375,0.9138635396957396,1.0,0.0,3.0,1.0,0.0
18100260,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9011216163635254,0.5836511254310608,0.5282077789306641,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.879155158996582,0.5436832308769226,0.5175645351409912,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7898489236831665,0.3887201845645904,0.2753077447414398,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7852761149406433,0.3820969462394714,0.3664829432964325,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.66903156042099,0.2336550652980804,1.0763550996780396,285.0132751464844,284.95001220703125,299.7796325683594,293.1253662109375,297.7992248535156,297.22216796875,285.0124816894531,1.0,0.6513746976852417,0.28899946808815,0.28899946808815,1.0,1.0,-3.3190486431121826,0.6648283004760742,2.6542203426361084,-0.0826035588979721,0.9801615476608276,0.9801615476608276,0.0,225.4125366210937,232.0,55078.0546875,0.0,3362.8583984375,1.0,279.7425537109375,283.2193908691406,296.1005249023437,299.6126403808594,293.1499938964844,293.1499938964844,279.45001220703125,33437.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940832018852234,1.0,0.0,0.0,3.7872958183288574,3.787320613861084,9.570876500220038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.1201171875,0.0,1671.453857421875,1895.4371337890625,0.0,3348.371826171875,0.9344874024391174,1.0,0.0,3.0,1.0,0.0
18100320,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9011216163635254,0.5836511254310608,0.5282077789306641,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.879155158996582,0.5436832308769226,0.5175645351409912,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7898489236831665,0.3887201845645904,0.2753077447414398,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7852761149406433,0.3820969462394714,0.3664829432964325,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.66903156042099,0.2336550652980804,1.0763550996780396,285.0132751464844,284.95001220703125,299.7796325683594,293.1253662109375,297.7992248535156,297.22216796875,285.0124816894531,1.0,0.6513746976852417,0.28899946808815,0.28899946808815,1.0,1.0,-3.3190486431121826,0.6648283004760742,2.6542203426361084,-0.0826035588979721,0.9801615476608276,0.9801615476608276,0.0,225.4125366210937,232.0,55078.0546875,0.0,3362.8583984375,1.0,279.7425537109375,283.2193908691406,296.1005249023437,299.6126403808594,293.1499938964844,293.1499938964844,279.45001220703125,33437.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940832018852234,1.0,0.0,0.0,3.7872958183288574,3.787320613861084,9.570876500220038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.1201171875,0.0,1671.453857421875,1895.4371337890625,0.0,3348.371826171875,0.9344874024391174,1.0,0.0,3.0,1.0,0.0
18100380,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.896314263343811,0.580051839351654,0.5255244970321655,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8773928284645081,0.5457630157470703,0.5199320316314697,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7871396541595459,0.3884861469268799,0.275432139635086,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7827664613723755,0.3821594715118408,0.3668913245201111,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6665439009666443,0.2333099246025085,1.0761423110961914,284.8915100097656,284.95001220703125,299.7974853515625,293.1212158203125,297.8000793457031,297.2181091308594,284.8934936523437,1.0,0.6530659198760986,0.2889969944953918,0.2889969944953918,1.0,1.0,-3.319063425064087,0.6648249626159668,2.65423846244812,-0.0826153829693794,0.8749126195907593,0.8749126195907593,0.0,228.6627197265625,235.0,55827.99609375,0.0,3381.295654296875,1.0,279.4563903808594,283.0796203613281,296.14715576171875,299.7753295898437,293.1499938964844,293.1499938964844,279.75,38989.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903190016746521,1.0,0.0,0.0,3.680048942565918,3.680073738098145,9.03650459349592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.51123046875,0.0,1589.409423828125,1895.4371337890625,0.0,3433.3017578125,0.9141618013381958,1.0,0.0,3.0,1.0,0.0
18100440,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.896314263343811,0.580051839351654,0.5255244970321655,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8773928284645081,0.5457630157470703,0.5199320316314697,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7871396541595459,0.3884861469268799,0.275432139635086,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7827664613723755,0.3821594715118408,0.3668913245201111,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6665439009666443,0.2333099246025085,1.0761423110961914,284.8915100097656,284.95001220703125,299.7974853515625,293.1212158203125,297.8000793457031,297.2181091308594,284.8934936523437,1.0,0.6530659198760986,0.2889969944953918,0.2889969944953918,1.0,1.0,-3.319063425064087,0.6648249626159668,2.65423846244812,-0.0826153829693794,0.8749126195907593,0.8749126195907593,0.0,228.6627197265625,235.0,55827.99609375,0.0,3381.295654296875,1.0,279.4563903808594,283.0796203613281,296.14715576171875,299.7753295898437,293.1499938964844,293.1499938964844,279.75,38989.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903190016746521,1.0,0.0,0.0,3.680048942565918,3.680073738098145,9.03650459349592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.51123046875,0.0,1589.409423828125,1895.4371337890625,0.0,3433.3017578125,0.9141618013381958,1.0,0.0,3.0,1.0,0.0
18100500,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8939628601074219,0.5789282321929932,0.5241906642913818,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8765208721160889,0.5471770167350769,0.5210630297660828,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7857773303985596,0.3886722326278686,0.2754455804824829,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7815058827400208,0.3824385106563568,0.3670330047607422,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6652718186378479,0.2332726269960403,1.0757248401641846,285.0170593261719,284.95001220703125,299.8063659667969,293.1191711425781,297.80291748046875,297.21905517578125,285.0195617675781,1.0,0.6538397669792175,0.2889957726001739,0.2889957726001739,1.0,1.0,-3.3184969425201416,0.6646731495857239,2.6538236141204834,-0.0827365815639495,0.960191249847412,0.960191249847412,0.0,230.2417907714844,235.0,54932.08203125,0.0,3388.953857421875,1.0,279.7022399902344,283.22125244140625,296.0863647460937,299.5562744140625,293.1499938964844,293.1499938964844,279.75,34399.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967469930648804,1.0,0.0,0.0,3.7225210666656494,3.7225453853607178,9.246292052011996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.36669921875,0.0,1603.1458740234375,1895.4371337890625,0.0,3373.24267578125,0.9220462441444396,1.0,0.0,3.0,1.0,0.0
18100560,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8924596905708313,0.578036367893219,0.5234131217002869,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8763642311096191,0.5487800240516663,0.5225706696510315,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7851098775863647,0.3890431523323059,0.275703102350235,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7808985710144043,0.3828791677951813,0.367451012134552,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6645788550376892,0.2333682775497436,1.0761688947677612,285.013916015625,284.95001220703125,299.815185546875,293.1171569824219,297.8071594238281,297.221923828125,285.0126953125,1.0,0.6547510623931885,0.2889880239963531,0.2889880239963531,1.0,1.0,-3.320718050003052,0.6652473211288452,2.655470848083496,-0.0826966539025306,0.9808971285820008,0.9808971285820008,0.0,231.42251586914065,238.0,55069.80078125,0.0,3400.72705078125,1.0,279.7434387207031,283.2181091308594,296.0914306640625,299.60308837890625,293.1499938964844,293.1499938964844,279.45001220703125,33379.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942649960517883,1.0,0.0,0.0,3.789811372756958,3.789836406707764,9.583595783624332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.03125,0.0,1673.9932861328125,1895.4371337890625,0.0,3350.06982421875,0.9348140954971312,1.0,0.0,3.0,1.0,0.0
18100620,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8878786563873291,0.5745178461074829,0.520808219909668,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8747276067733765,0.5508367419242859,0.524924635887146,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7825416326522827,0.3887981474399566,0.2758233845233917,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7785269618034363,0.3829294741153717,0.3678518831729889,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.66224205493927,0.2330276817083358,1.075983643531799,284.8913879394531,284.95001220703125,299.8326721191406,293.1131896972656,297.8077392578125,297.2178039550781,284.89337158203125,1.0,0.6564424633979797,0.2889725267887115,0.2889725267887115,1.0,1.0,-3.320830583572388,0.6652244925498962,2.6556060314178467,-0.0825749784708023,0.8751763105392456,0.8751763105392456,0.0,234.66444396972656,241.0,55821.8359375,0.0,3419.35107421875,1.0,279.4563903808594,283.07794189453125,296.1391296386719,299.7667541503906,293.1499938964844,293.1499938964844,279.75,38985.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034090638160706,1.0,0.0,0.0,3.681359052658081,3.681383848190308,9.042939836945152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.13330078125,0.0,1590.8709716796875,1895.4371337890625,0.0,3435.3408203125,0.9144448041915894,1.0,0.0,3.0,1.0,0.0
18100680,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8878786563873291,0.5745178461074829,0.520808219909668,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8747276067733765,0.5508367419242859,0.524924635887146,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7825416326522827,0.3887981474399566,0.2758233845233917,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7785269618034363,0.3829294741153717,0.3678518831729889,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.66224205493927,0.2330276817083358,1.075983643531799,284.8913879394531,284.95001220703125,299.8326721191406,293.1131896972656,297.8077392578125,297.2178039550781,284.89337158203125,1.0,0.6564424633979797,0.2889725267887115,0.2889725267887115,1.0,1.0,-3.320830583572388,0.6652244925498962,2.6556060314178467,-0.0825749784708023,0.8751763105392456,0.8751763105392456,0.0,234.66444396972656,241.0,55821.8359375,0.0,3419.35107421875,1.0,279.4563903808594,283.07794189453125,296.1391296386719,299.7667541503906,293.1499938964844,293.1499938964844,279.75,38985.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034090638160706,1.0,0.0,0.0,3.681359052658081,3.681383848190308,9.042939836945152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.13330078125,0.0,1590.8709716796875,1895.4371337890625,0.0,3435.3408203125,0.9144448041915894,1.0,0.0,3.0,1.0,0.0
18100740,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8842158317565918,0.5725713968276978,0.5187689661979675,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8737916946411133,0.5538386106491089,0.5275519490242004,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7806233167648315,0.3893475234508514,0.2760912179946899,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7767666578292847,0.3836390972137451,0.3684047162532806,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6603978872299194,0.2330904304981231,1.0760380029678345,285.0133361816406,284.95001220703125,299.8500061035156,293.1093444824219,297.81463623046875,297.2215881347656,285.0125427246094,1.0,0.658128023147583,0.2889570593833923,0.2889570593833923,1.0,1.0,-3.322580099105835,0.6656469106674194,2.656933069229126,-0.0825600922107696,0.9808877110481262,0.9808877110481262,0.0,237.4173889160156,244.0,55063.10546875,0.0,3438.99072265625,1.0,279.7425842285156,283.2163391113281,296.08447265625,299.59539794921875,293.1499938964844,293.1499938964844,279.45001220703125,33442.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945231437683105,1.0,0.0,0.0,3.7895987033844,3.789623737335205,9.582520306139486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.099609375,0.0,1674.2261962890625,1895.4371337890625,0.0,3352.48046875,0.9350106716156006,1.0,0.0,3.0,1.0,0.0
18100800,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8842158317565918,0.5725713968276978,0.5187689661979675,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8737916946411133,0.5538386106491089,0.5275519490242004,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7806233167648315,0.3893475234508514,0.2760912179946899,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7767666578292847,0.3836390972137451,0.3684047162532806,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6603978872299194,0.2330904304981231,1.0760380029678345,285.0133361816406,284.95001220703125,299.8500061035156,293.1093444824219,297.81463623046875,297.2215881347656,285.0125427246094,1.0,0.658128023147583,0.2889570593833923,0.2889570593833923,1.0,1.0,-3.322580099105835,0.6656469106674194,2.656933069229126,-0.0825600922107696,0.9808877110481262,0.9808877110481262,0.0,237.4173889160156,244.0,55063.10546875,0.0,3438.99072265625,1.0,279.7425842285156,283.2163391113281,296.08447265625,299.59539794921875,293.1499938964844,293.1499938964844,279.45001220703125,33442.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945231437683105,1.0,0.0,0.0,3.7895987033844,3.789623737335205,9.582520306139486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.099609375,0.0,1674.2261962890625,1895.4371337890625,0.0,3352.48046875,0.9350106716156006,1.0,0.0,3.0,1.0,0.0
18100860,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8767395615577698,0.5671542286872864,0.5149180889129639,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.869143009185791,0.5537469387054443,0.528418242931366,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7750648260116577,0.3869787156581878,0.2751198709011078,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7713881134986877,0.3814906179904938,0.3672841787338257,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6548697352409363,0.2304328978061676,1.068299412727356,284.8817138671875,284.95001220703125,299.8671569824219,293.1056823730469,297.79864501953125,297.1966247558594,284.883544921875,1.0,0.65887850522995,0.2889164984226227,0.2889164984226227,1.0,1.0,-3.3072006702423096,0.6613878607749939,2.64581298828125,-0.0827994868159294,0.86590975522995,0.86590975522995,0.0,242.6703491210937,247.0,55521.671875,0.0,3433.351318359375,1.0,279.4563903808594,283.07244873046875,296.1293029785156,299.7452697753906,293.1499938964844,293.1499938964844,279.75,39553.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032784104347228,1.0,0.0,0.0,3.666746616363525,3.666771411895752,8.97129439181299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.5478515625,0.0,1578.5933837890625,1895.4371337890625,0.0,3434.124267578125,0.911496102809906,1.0,0.0,3.0,1.0,0.0
18100920,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8767395615577698,0.5671542286872864,0.5149180889129639,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.869143009185791,0.5537469387054443,0.528418242931366,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7750648260116577,0.3869787156581878,0.2751198709011078,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7713881134986877,0.3814906179904938,0.3672841787338257,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6548697352409363,0.2304328978061676,1.068299412727356,284.8817138671875,284.95001220703125,299.8671569824219,293.1056823730469,297.79864501953125,297.1966247558594,284.883544921875,1.0,0.65887850522995,0.2889164984226227,0.2889164984226227,1.0,1.0,-3.3072006702423096,0.6613878607749939,2.64581298828125,-0.0827994868159294,0.86590975522995,0.86590975522995,0.0,242.6703491210937,247.0,55521.671875,0.0,3433.351318359375,1.0,279.4563903808594,283.07244873046875,296.1293029785156,299.7452697753906,293.1499938964844,293.1499938964844,279.75,39553.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032784104347228,1.0,0.0,0.0,3.666746616363525,3.666771411895752,8.97129439181299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.5478515625,0.0,1578.5933837890625,1895.4371337890625,0.0,3434.124267578125,0.911496102809906,1.0,0.0,3.0,1.0,0.0
18100980,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.871712863445282,0.5643190145492554,0.5119704008102417,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8666257262229919,0.5555552840232849,0.5297980308532715,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7715364098548889,0.3864136636257171,0.2745084464550018,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7679333090782166,0.3809406459331512,0.3665184080600738,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6509519815444946,0.2290472090244293,1.0612385272979736,284.9980163574219,284.95001220703125,299.8842468261719,293.102294921875,297.798095703125,297.19097900390625,284.9971618652344,1.0,0.6592128872871399,0.2888759672641754,0.2888759672641754,1.0,1.0,-3.2951505184173584,0.6580347418785095,2.637115955352783,-0.0833307802677154,0.9595074653625488,0.9595074653625488,0.0,246.062744140625,250.0,54505.03125,0.0,3424.901123046875,1.0,279.7424011230469,283.2102355957031,296.0705871582031,299.5516052246094,293.1499938964844,293.1499938964844,279.45001220703125,33945.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929540514945984,1.0,0.0,0.0,3.7573206424713135,3.757345199584961,9.419975981472816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4794921875,0.0,1640.056396484375,1895.4371337890625,0.0,3337.822265625,0.9280340671539308,1.0,0.0,3.0,1.0,0.0
18101040,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.871712863445282,0.5643190145492554,0.5119704008102417,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8666257262229919,0.5555552840232849,0.5297980308532715,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7715364098548889,0.3864136636257171,0.2745084464550018,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7679333090782166,0.3809406459331512,0.3665184080600738,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6509519815444946,0.2290472090244293,1.0612385272979736,284.9980163574219,284.95001220703125,299.8842468261719,293.102294921875,297.798095703125,297.19097900390625,284.9971618652344,1.0,0.6592128872871399,0.2888759672641754,0.2888759672641754,1.0,1.0,-3.2951505184173584,0.6580347418785095,2.637115955352783,-0.0833307802677154,0.9595074653625488,0.9595074653625488,0.0,246.062744140625,250.0,54505.03125,0.0,3424.901123046875,1.0,279.7424011230469,283.2102355957031,296.0705871582031,299.5516052246094,293.1499938964844,293.1499938964844,279.45001220703125,33945.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929540514945984,1.0,0.0,0.0,3.7573206424713135,3.757345199584961,9.419975981472816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4794921875,0.0,1640.056396484375,1895.4371337890625,0.0,3337.822265625,0.9280340671539308,1.0,0.0,3.0,1.0,0.0
18101100,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8697628378868103,0.5624628663063049,0.5106986165046692,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8659270405769348,0.5562677383422852,0.5307302474975586,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7703569531440735,0.3860352337360382,0.2744072079658508,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7667791247367859,0.380619078874588,0.3664004802703857,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6496016979217529,0.2284387052059173,1.0590345859527588,284.8663635253906,284.95001220703125,299.8927307128906,293.1006774902344,297.79718017578125,297.1876220703125,284.8633117675781,1.0,0.6595073938369751,0.2888557016849518,0.2888557016849518,1.0,1.0,-3.291832685470581,0.6570760607719421,2.634756565093994,-0.0832922607660293,0.8665745258331299,0.8665745258331299,0.0,247.4028778076172,250.0,55359.10546875,0.0,3424.8515625,1.0,279.4953308105469,283.06121826171875,296.12750244140625,299.7632751464844,293.1499938964844,293.1499938964844,279.45001220703125,38081.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987520933151245,1.0,0.0,0.0,3.717422008514404,3.71744704246521,9.2209785407249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.9189453125,0.0,1625.344482421875,1895.4371337890625,0.0,3391.949462890625,0.9196016788482666,1.0,0.0,3.0,1.0,0.0
18101160,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8672667741775513,0.5604776740074158,0.5089623928070068,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8647732734680176,0.5568720102310181,0.5313530564308167,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7687515616416931,0.3855588138103485,0.2741231322288513,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7652397155761719,0.3802229166030884,0.3660893142223358,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6479697823524475,0.2277998924255371,1.0564528703689575,284.8900756835937,284.95001220703125,299.9012145996094,293.09912109375,297.79559326171875,297.183349609375,284.8921203613281,1.0,0.6597269773483276,0.2889931797981262,0.2889931797981262,1.0,1.0,-3.286674737930298,0.6560661196708679,2.630608558654785,-0.0829258784651756,0.8570250272750854,0.8570250272750854,0.0,249.0311737060547,253.0,54959.75390625,0.0,3422.218017578125,1.0,279.4571533203125,283.0877380371094,296.1161804199219,299.69287109375,293.1499938964844,293.1499938964844,279.75,39632.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002897143363953,1.0,0.0,0.0,3.615288734436035,3.615313053131104,8.721260087440896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.96826171875,0.0,1521.8123779296875,1895.4371337890625,0.0,3406.284912109375,0.9004921317100525,1.0,0.0,3.0,1.0,0.0
18101220,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8640304803848267,0.5582964420318604,0.5067240595817566,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8639453053474426,0.5593265891075134,0.5334464907646179,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7669637203216553,0.3856909275054931,0.2740841805934906,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7635069489479065,0.3803735673427582,0.3660866618156433,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6459113955497742,0.2272204756736755,1.0534077882766724,285.00469970703125,284.95001220703125,299.9181213378906,293.09619140625,297.8016052246094,297.186279296875,285.0038757324219,1.0,0.6604909300804138,0.2892681062221527,0.2892681062221527,1.0,1.0,-3.282777786254883,0.6558359265327454,2.6269419193267822,-0.0821392461657524,0.954320788383484,0.954320788383484,0.0,251.3205108642578,256.0,54140.80859375,0.0,3426.171142578125,1.0,279.7420959472656,283.2201538085937,296.06463623046875,299.5188903808594,293.1499938964844,293.1499938964844,279.45001220703125,33634.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900518417358398,1.0,0.0,0.0,3.721385717391968,3.721410036087036,9.240653184861004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.9404296875,0.0,1596.0009765625,1895.4371337890625,0.0,3310.692138671875,0.9197526574134828,1.0,0.0,3.0,1.0,0.0
18101280,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8640304803848267,0.5582964420318604,0.5067240595817566,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8639453053474426,0.5593265891075134,0.5334464907646179,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7669637203216553,0.3856909275054931,0.2740841805934906,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7635069489479065,0.3803735673427582,0.3660866618156433,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6459113955497742,0.2272204756736755,1.0534077882766724,285.00469970703125,284.95001220703125,299.9181213378906,293.09619140625,297.8016052246094,297.186279296875,285.0038757324219,1.0,0.6604909300804138,0.2892681062221527,0.2892681062221527,1.0,1.0,-3.282777786254883,0.6558359265327454,2.6269419193267822,-0.0821392461657524,0.954320788383484,0.954320788383484,0.0,251.3205108642578,256.0,54140.80859375,0.0,3426.171142578125,1.0,279.7420959472656,283.2201538085937,296.06463623046875,299.5188903808594,293.1499938964844,293.1499938964844,279.45001220703125,33634.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900518417358398,1.0,0.0,0.0,3.721385717391968,3.721410036087036,9.240653184861004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.9404296875,0.0,1596.0009765625,1895.4371337890625,0.0,3310.692138671875,0.9197526574134828,1.0,0.0,3.0,1.0,0.0
18101340,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8601188063621521,0.5547540187835693,0.5040222406387329,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8625406622886658,0.5608982443809509,0.5352964997291565,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7646970748901367,0.385126918554306,0.2739443480968475,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7613392472267151,0.3799607157707214,0.3660042881965637,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6436319351196289,0.2263872772455215,1.050781011581421,284.8959045410156,284.95001220703125,299.9349365234375,293.0934143066406,297.8021545410156,297.1822204589844,284.8974609375,1.0,0.6614376306533813,0.2895430624485016,0.2895430624485016,1.0,1.0,-3.2783355712890625,0.6554613709449768,2.622874021530152,-0.081471286714077,0.8558490872383118,0.8558490872383118,0.0,254.18589782714844,259.0,54709.921875,0.0,3432.07177734375,1.0,279.4574279785156,283.0946655273437,296.1136779785156,299.67266845703125,293.1499938964844,293.1499938964844,279.75,39237.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981341123580933,1.0,0.0,0.0,3.5929832458496094,3.593007326126098,8.61397666085395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.0576171875,0.0,1494.4984130859375,1895.4371337890625,0.0,3386.185546875,0.895176351070404,1.0,0.0,3.0,1.0,0.0
18101400,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8601188063621521,0.5547540187835693,0.5040222406387329,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8625406622886658,0.5608982443809509,0.5352964997291565,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7646970748901367,0.385126918554306,0.2739443480968475,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7613392472267151,0.3799607157707214,0.3660042881965637,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6436319351196289,0.2263872772455215,1.050781011581421,284.8959045410156,284.95001220703125,299.9349365234375,293.0934143066406,297.8021545410156,297.1822204589844,284.8974609375,1.0,0.6614376306533813,0.2895430624485016,0.2895430624485016,1.0,1.0,-3.2783355712890625,0.6554613709449768,2.622874021530152,-0.081471286714077,0.8558490872383118,0.8558490872383118,0.0,254.18589782714844,259.0,54709.921875,0.0,3432.07177734375,1.0,279.4574279785156,283.0946655273437,296.1136779785156,299.67266845703125,293.1499938964844,293.1499938964844,279.75,39237.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981341123580933,1.0,0.0,0.0,3.5929832458496094,3.593007326126098,8.61397666085395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.0576171875,0.0,1494.4984130859375,1895.4371337890625,0.0,3386.185546875,0.895176351070404,1.0,0.0,3.0,1.0,0.0
18101460,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8569898009300232,0.552710771560669,0.5019408464431763,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.861732542514801,0.5634413957595825,0.5375096201896667,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7629991173744202,0.3853794932365417,0.2740160524845123,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7596997022628784,0.3802321553230285,0.3661556243896484,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6418097019195557,0.2260114699602127,1.0488704442977903,285.0069885253906,284.95001220703125,299.9516906738281,293.0908203125,297.8097839355469,297.1865539550781,285.006103515625,1.0,0.6625311970710754,0.2896506488323211,0.2896506488323211,1.0,1.0,-3.276454448699951,0.6553119421005249,2.6211423873901367,-0.0817085281014442,0.9531621336936952,0.9531621336936952,0.0,256.6553039550781,262.0,53963.4609375,0.0,3441.601318359375,1.0,279.7419738769531,283.2231750488281,296.0624084472656,299.5047912597656,293.1499938964844,293.1499938964844,279.45001220703125,33426.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885591626167297,1.0,0.0,0.0,3.705988645553589,3.706012725830078,9.164345442513876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.4599609375,0.0,1576.80615234375,1895.4371337890625,0.0,3296.73046875,0.9161311984062196,1.0,0.0,3.0,1.0,0.0
18101520,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8569898009300232,0.552710771560669,0.5019408464431763,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.861732542514801,0.5634413957595825,0.5375096201896667,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7629991173744202,0.3853794932365417,0.2740160524845123,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7596997022628784,0.3802321553230285,0.3661556243896484,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6418097019195557,0.2260114699602127,1.0488704442977903,285.0069885253906,284.95001220703125,299.9516906738281,293.0908203125,297.8097839355469,297.1865539550781,285.006103515625,1.0,0.6625311970710754,0.2896506488323211,0.2896506488323211,1.0,1.0,-3.276454448699951,0.6553119421005249,2.6211423873901367,-0.0817085281014442,0.9531621336936952,0.9531621336936952,0.0,256.6553039550781,262.0,53963.4609375,0.0,3441.601318359375,1.0,279.7419738769531,283.2231750488281,296.0624084472656,299.5047912597656,293.1499938964844,293.1499938964844,279.45001220703125,33426.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885591626167297,1.0,0.0,0.0,3.705988645553589,3.706012725830078,9.164345442513876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.4599609375,0.0,1576.80615234375,1895.4371337890625,0.0,3296.73046875,0.9161311984062196,1.0,0.0,3.0,1.0,0.0
18101580,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8531531691551208,0.5492838621139526,0.4993508756160736,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8602864146232605,0.5650338530540466,0.5393980741500854,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.760762095451355,0.3848869204521179,0.2739362716674804,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7575517892837524,0.379870057106018,0.3661401867866516,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6396464705467224,0.2252870053052902,1.046845555305481,284.89697265625,284.95001220703125,299.9683532714844,293.08837890625,297.8111572265625,297.1830749511719,284.89849853515625,1.0,0.6637027859687805,0.2897582054138183,0.2897582054138183,1.0,1.0,-3.273069143295288,0.6547390818595886,2.6183300018310547,-0.081949196755886,0.8550251722335815,0.8550251722335815,0.0,259.720947265625,265.0,54570.80078125,0.0,3450.9970703125,1.0,279.45751953125,283.0961608886719,296.11102294921875,299.6611022949219,293.1499938964844,293.1499938964844,279.75,39108.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971220850944519,1.0,0.0,0.0,3.5826008319854736,3.582624912261963,8.564265954191796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.42333984375,0.0,1482.296142578125,1895.4371337890625,0.0,3376.743408203125,0.8927659392356873,1.0,0.0,3.0,1.0,0.0
18101640,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8531531691551208,0.5492838621139526,0.4993508756160736,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8602864146232605,0.5650338530540466,0.5393980741500854,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.760762095451355,0.3848869204521179,0.2739362716674804,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7575517892837524,0.379870057106018,0.3661401867866516,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6396464705467224,0.2252870053052902,1.046845555305481,284.89697265625,284.95001220703125,299.9683532714844,293.08837890625,297.8111572265625,297.1830749511719,284.89849853515625,1.0,0.6637027859687805,0.2897582054138183,0.2897582054138183,1.0,1.0,-3.273069143295288,0.6547390818595886,2.6183300018310547,-0.081949196755886,0.8550251722335815,0.8550251722335815,0.0,259.720947265625,265.0,54570.80078125,0.0,3450.9970703125,1.0,279.45751953125,283.0961608886719,296.11102294921875,299.6611022949219,293.1499938964844,293.1499938964844,279.75,39108.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971220850944519,1.0,0.0,0.0,3.5826008319854736,3.582624912261963,8.564265954191796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.42333984375,0.0,1482.296142578125,1895.4371337890625,0.0,3376.743408203125,0.8927659392356873,1.0,0.0,3.0,1.0,0.0
