time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101700,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8513152003288269,0.5482112765312195,0.4981022775173187,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.859595537185669,0.5662251114845276,0.5403255820274353,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7596681714057922,0.3849596083164215,0.2738773226737976,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7564968466758728,0.3799461126327514,0.3660993576049804,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6385666131973267,0.2250708639621734,1.045652985572815,285.0155639648437,284.95001220703125,299.9766845703125,293.0871887207031,297.814453125,297.1845397949219,285.0176086425781,1.0,0.6642547845840454,0.2898119986057281,0.2898119986057281,1.0,1.0,-3.2711219787597656,0.6543877720832825,2.616734266281128,-0.0821751058101654,0.936229944229126,0.936229944229126,0.0,261.2047424316406,265.0,53720.078125,0.0,3454.84228515625,1.0,279.7000427246094,283.2305908203125,296.0516967773437,299.4460144042969,293.1499938964844,293.1499938964844,279.75,34267.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904531598091125,1.0,0.0,0.0,3.6292896270751953,3.6293132305145264,8.788941272541706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.7880859375,0.0,1497.36083984375,1895.4371337890625,0.0,3314.4453125,0.901155650615692,1.0,0.0,3.0,1.0,0.0
18101760,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.850090503692627,0.5473300814628601,0.4973485171794891,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8594359755516052,0.5675797462463379,0.5416150689125061,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7590910196304321,0.3852002620697021,0.2740510106086731,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7559182047843933,0.3801642656326294,0.3663187325000763,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6378936767578125,0.2249732464551925,1.0452693700790403,285.00738525390625,284.95001220703125,299.9849853515625,293.0860595703125,297.8190002441406,297.1877136230469,285.0059814453125,1.0,0.6649441719055176,0.2898612916469574,0.2898612916469574,1.0,1.0,-3.2717745304107666,0.6547189354896545,2.6170554161071777,-0.0822145417332649,0.9520949721336364,0.9520949721336364,0.0,262.3519897460937,268.0,53850.75,0.0,3462.740478515625,1.0,279.7427062988281,283.22332763671875,296.0581359863281,299.4935302734375,293.1499938964844,293.1499938964844,279.45001220703125,33290.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877672553062439,1.0,0.0,0.0,3.6996819972991934,3.699706077575684,9.133181606557628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.03125,0.0,1568.595947265625,1895.4371337890625,0.0,3289.321044921875,0.9143953323364258,1.0,0.0,3.0,1.0,0.0
18101820,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8464336395263672,0.5440093278884888,0.4948596954345703,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8580430150032043,0.5691648125648499,0.5435056090354919,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.756976306438446,0.3847796618938446,0.2740232050418854,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7538594007492065,0.3798204660415649,0.366326093673706,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6358498334884644,0.224296823143959,1.043485403060913,284.8970947265625,284.95001220703125,300.0015563964844,293.0838317871094,297.82000732421875,297.1844177246094,284.89862060546875,1.0,0.6662179231643677,0.2899598479270935,0.2899598479270935,1.0,1.0,-3.2688941955566406,0.6542310118675232,2.6146631240844727,-0.0818755030632019,0.8538421392440796,0.8538421392440796,0.0,265.5085754394531,256.0,54459.58984375,0.0,3473.7587890625,1.0,279.45758056640625,283.096435546875,296.1072082519531,299.65045166015625,293.1499938964844,293.1499938964844,279.75,39086.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965168595314026,1.0,0.0,0.0,3.575157880783081,3.575181722640991,8.528717216904624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.8271484375,0.0,1474.1058349609375,1895.4371337890625,0.0,3371.094970703125,0.8910940289497375,1.0,0.0,3.0,1.0,0.0
18101880,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8464336395263672,0.5440093278884888,0.4948596954345703,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8580430150032043,0.5691648125648499,0.5435056090354919,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.756976306438446,0.3847796618938446,0.2740232050418854,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7538594007492065,0.3798204660415649,0.366326093673706,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6358498334884644,0.224296823143959,1.043485403060913,284.8970947265625,284.95001220703125,300.0015563964844,293.0838317871094,297.82000732421875,297.1844177246094,284.89862060546875,1.0,0.6662179231643677,0.2899598479270935,0.2899598479270935,1.0,1.0,-3.2688941955566406,0.6542310118675232,2.6146631240844727,-0.0818755030632019,0.8538421392440796,0.8538421392440796,0.0,265.5085754394531,256.0,54459.58984375,0.0,3473.7587890625,1.0,279.45758056640625,283.096435546875,296.1072082519531,299.65045166015625,293.1499938964844,293.1499938964844,279.75,39086.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965168595314026,1.0,0.0,0.0,3.575157880783081,3.575181722640991,8.528717216904624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.8271484375,0.0,1474.1058349609375,1895.4371337890625,0.0,3371.094970703125,0.8910940289497375,1.0,0.0,3.0,1.0,0.0
18101940,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8480837345123291,0.5421597957611084,0.4927027523517608,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8620225787162781,0.5717151165008545,0.5454611778259277,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7595553398132324,0.3851882219314575,0.2740043699741363,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7563807368278503,0.3801414370536804,0.3662623465061188,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6374505162239075,0.2240351736545562,1.0408670902252195,285.0048217773437,284.95001220703125,300.01806640625,293.0816650390625,297.8271484375,297.1893310546875,285.0038146972656,1.0,0.6633159518241882,0.2900584042072296,0.2900584042072296,1.0,1.0,-3.2654001712799072,0.6535660028457642,2.611834049224853,-0.0812727287411689,0.948514461517334,0.948514461517334,0.0,261.3348083496094,244.0,53711.9140625,0.0,3442.5107421875,1.0,279.7418518066406,283.22186279296875,296.0546264648437,299.4821472167969,293.1499938964844,293.1499938964844,279.45001220703125,33396.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872186541557312,1.0,0.0,0.0,3.690064907073975,3.6900887489318848,9.085760552807188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6640625,0.0,1558.505126953125,1895.4371337890625,0.0,3284.187255859375,0.9125034809112548,1.0,0.0,3.0,1.0,0.0
18102000,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8480837345123291,0.5421597957611084,0.4927027523517608,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8620225787162781,0.5717151165008545,0.5454611778259277,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7595553398132324,0.3851882219314575,0.2740043699741363,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7563807368278503,0.3801414370536804,0.3662623465061188,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6374505162239075,0.2240351736545562,1.0408670902252195,285.0048217773437,284.95001220703125,300.01806640625,293.0816650390625,297.8271484375,297.1893310546875,285.0038146972656,1.0,0.6633159518241882,0.2900584042072296,0.2900584042072296,1.0,1.0,-3.2654001712799072,0.6535660028457642,2.611834049224853,-0.0812727287411689,0.948514461517334,0.948514461517334,0.0,261.3348083496094,244.0,53711.9140625,0.0,3442.5107421875,1.0,279.7418518066406,283.22186279296875,296.0546264648437,299.4821472167969,293.1499938964844,293.1499938964844,279.45001220703125,33396.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872186541557312,1.0,0.0,0.0,3.690064907073975,3.6900887489318848,9.085760552807188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6640625,0.0,1558.505126953125,1895.4371337890625,0.0,3284.187255859375,0.9125034809112548,1.0,0.0,3.0,1.0,0.0
18102060,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8518877625465393,0.5390230417251587,0.4899519085884094,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8684264421463013,0.5733464360237122,0.546958863735199,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.76424241065979,0.3849312365055084,0.2737645208835602,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7609879970550537,0.3798753321170807,0.3659068346023559,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6407627463340759,0.2234649956226349,1.037492752075195,284.89617919921875,284.95001220703125,300.0345764160156,293.0795593261719,297.8281555175781,297.1867370605469,284.8978881835937,1.0,0.658495306968689,0.2901537418365478,0.2901537418365478,1.0,1.0,-3.2591302394866943,0.652133584022522,2.606996536254883,-0.0805265679955482,0.8500994443893433,0.8500994443893433,0.0,253.7777404785156,232.0,54248.03125,0.0,3386.20703125,1.0,279.4574279785156,283.0975646972656,296.10211181640625,299.6332702636719,293.1499938964844,293.1499938964844,279.75,39258.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957412242889404,1.0,0.0,0.0,3.55977201461792,3.55979585647583,8.455468787360587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.3701171875,0.0,1458.85888671875,1895.4371337890625,0.0,3363.854736328125,0.8879246115684509,1.0,0.0,3.0,1.0,0.0
18102120,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8518877625465393,0.5390230417251587,0.4899519085884094,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8684264421463013,0.5733464360237122,0.546958863735199,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.76424241065979,0.3849312365055084,0.2737645208835602,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7609879970550537,0.3798753321170807,0.3659068346023559,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6407627463340759,0.2234649956226349,1.037492752075195,284.89617919921875,284.95001220703125,300.0345764160156,293.0795593261719,297.8281555175781,297.1867370605469,284.8978881835937,1.0,0.658495306968689,0.2901537418365478,0.2901537418365478,1.0,1.0,-3.2591302394866943,0.652133584022522,2.606996536254883,-0.0805265679955482,0.8500994443893433,0.8500994443893433,0.0,253.7777404785156,232.0,54248.03125,0.0,3386.20703125,1.0,279.4574279785156,283.0975646972656,296.10211181640625,299.6332702636719,293.1499938964844,293.1499938964844,279.75,39258.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957412242889404,1.0,0.0,0.0,3.55977201461792,3.55979585647583,8.455468787360587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.3701171875,0.0,1458.85888671875,1895.4371337890625,0.0,3363.854736328125,0.8879246115684509,1.0,0.0,3.0,1.0,0.0
18102180,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8547020554542542,0.5380830764770508,0.4885744154453277,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8726272583007812,0.5746414065361023,0.5477176308631897,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7674247622489929,0.3851695656776428,0.2736247479915619,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7641071081161499,0.3800322413444519,0.3656812012195587,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6430484056472778,0.2233446389436721,1.0355030298233032,285.01416015625,284.95001220703125,300.0431213378906,293.0784912109375,297.8317565917969,297.1889953613281,285.0154113769531,1.0,0.6554862260818481,0.2902033030986786,0.2902033030986786,1.0,1.0,-3.2555477619171143,0.6513110995292664,2.6042368412017822,-0.080396756529808,0.931240737438202,0.931240737438202,0.0,248.9084014892578,232.0,53401.0546875,0.0,3351.078125,1.0,279.7030029296875,283.23095703125,296.041259765625,299.4179992675781,293.1499938964844,293.1499938964844,279.75,34142.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887093663215637,1.0,0.0,0.0,3.61180591583252,3.611829280853272,8.704465699338471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.5390625,0.0,1477.3402099609375,1895.4371337890625,0.0,3298.135498046875,0.8970138430595398,1.0,0.0,3.0,1.0,0.0
18102240,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8582836389541626,0.5373795628547668,0.4877628982067108,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8774685859680176,0.5759831666946411,0.5487625002861023,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7712455987930298,0.3855498433113098,0.2737189829349518,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7678238153457642,0.380309909582138,0.3657178282737732,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6458562016487122,0.2233484387397766,1.0344197750091553,285.0031433105469,284.95001220703125,300.051025390625,293.0774841308594,297.8363037109375,297.192626953125,285.002197265625,1.0,0.6526520252227783,0.2902490794658661,0.2902490794658661,1.0,1.0,-3.25468111038208,0.6512126326560974,2.603468656539917,-0.0802801772952079,0.9433000087738036,0.9433000087738036,0.0,243.7530975341797,220.0,53500.34375,0.0,3320.498291015625,1.0,279.7417297363281,283.2223205566406,296.0491943359375,299.4635314941406,293.1499938964844,293.1499938964844,279.45001220703125,33438.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886154055595398,1.0,0.0,0.0,3.674817562103272,3.6748414039611816,9.010831263367436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5361328125,0.0,1541.65625,1895.4371337890625,0.0,3274.222900390625,0.909102499485016,1.0,0.0,3.0,1.0,0.0
18102300,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.862013041973114,0.5359941124916077,0.4866668581962585,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8825832009315491,0.5769167542457581,0.5496822595596313,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7752917408943176,0.3855946958065033,0.2737409770488739,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7717709541320801,0.3802964091300964,0.365665853023529,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6488719582557678,0.2231822162866592,1.0331535339355469,284.8733215332031,284.95001220703125,300.0592346191406,293.07647705078125,297.8381042480469,297.1925354003906,284.8703918457031,1.0,0.6495625972747803,0.290296733379364,0.290296733379364,1.0,1.0,-3.2529163360595703,0.6508817672729492,2.602034568786621,-0.0802932158112526,0.8536133766174316,0.8536133766174316,0.0,238.3766632080078,220.0,54373.08203125,0.0,3286.700927734375,1.0,279.49713134765625,283.0751037597656,296.1080322265625,299.6799011230469,293.1499938964844,293.1499938964844,279.45001220703125,37808.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924963474273682,1.0,0.0,0.0,3.6387782096862793,3.638802528381348,8.834957156977907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.9462890625,0.0,1534.210205078125,1895.4371337890625,0.0,3333.545166015625,0.901763916015625,1.0,0.0,3.0,1.0,0.0
18102360,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8653728365898132,0.534453809261322,0.4850856065750122,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8874068856239319,0.5776922702789307,0.550216555595398,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7790497541427612,0.3855042457580566,0.2735383808612823,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.775459885597229,0.3801529705524444,0.3653483092784881,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6516793966293335,0.2229180783033371,1.031121015548706,284.8976745605469,284.95001220703125,300.0674743652344,293.075439453125,297.8388366699219,297.1907653808594,284.89947509765625,1.0,0.6462450623512268,0.2903802990913391,0.2903802990913391,1.0,1.0,-3.2485897541046143,0.6499683856964111,2.598621368408203,-0.0805202051997184,0.8470569849014282,0.8470569849014282,0.0,233.182373046875,208.0,54030.63671875,0.0,3248.287353515625,1.0,279.457763671875,283.1011657714844,296.09735107421875,299.6146850585937,293.1499938964844,293.1499938964844,279.75,39270.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945372104644775,1.0,0.0,0.0,3.542294979095459,3.54231858253479,8.372646220777824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.71923828125,0.0,1440.3602294921875,1895.4371337890625,0.0,3352.61181640625,0.8840904235839844,1.0,0.0,3.0,1.0,0.0
18102420,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8746181726455688,0.5329688191413879,0.4829937219619751,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8994470238685608,0.5803878903388977,0.552020788192749,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7887417674064636,0.3863173425197601,0.2735869884490967,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.784910261631012,0.3806752562522888,0.3651872277259826,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6590402126312256,0.2229187041521072,1.0283139944076538,285.0033874511719,284.95001220703125,300.0838928222656,293.0733337402344,297.8480834960937,297.19708251953125,285.00244140625,1.0,0.6395565271377563,0.2905474007129669,0.2905474007129669,1.0,1.0,-3.244723320007324,0.6494479775428772,2.5952751636505127,-0.0808762907981872,0.9399598836898804,0.9399598836898804,0.0,221.57196044921875,196.0,53319.3046875,0.0,3175.462646484375,1.0,279.7416076660156,283.22418212890625,296.04522705078125,299.44781494140625,293.1499938964844,293.1499938964844,279.45001220703125,33385.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885002613067627,1.0,0.0,0.0,3.66030478477478,3.6603283882141113,8.939799158724782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.353515625,0.0,1525.0487060546875,1895.4371337890625,0.0,3263.443359375,0.9058014154434204,1.0,0.0,3.0,1.0,0.0
18102480,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8746181726455688,0.5329688191413879,0.4829937219619751,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8994470238685608,0.5803878903388977,0.552020788192749,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7887417674064636,0.3863173425197601,0.2735869884490967,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.784910261631012,0.3806752562522888,0.3651872277259826,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6590402126312256,0.2229187041521072,1.0283139944076538,285.0033874511719,284.95001220703125,300.0838928222656,293.0733337402344,297.8480834960937,297.19708251953125,285.00244140625,1.0,0.6395565271377563,0.2905474007129669,0.2905474007129669,1.0,1.0,-3.244723320007324,0.6494479775428772,2.5952751636505127,-0.0808762907981872,0.9399598836898804,0.9399598836898804,0.0,221.57196044921875,196.0,53319.3046875,0.0,3175.462646484375,1.0,279.7416076660156,283.22418212890625,296.04522705078125,299.44781494140625,293.1499938964844,293.1499938964844,279.45001220703125,33385.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885002613067627,1.0,0.0,0.0,3.66030478477478,3.6603283882141113,8.939799158724782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.353515625,0.0,1525.0487060546875,1895.4371337890625,0.0,3263.443359375,0.9058014154434204,1.0,0.0,3.0,1.0,0.0
18102540,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8843410611152649,0.5301914811134338,0.4804087281227112,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.912540078163147,0.5821360349655151,0.5534744262695312,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7989835143089294,0.3864585161209106,0.2735079526901245,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7949243187904358,0.3805928230285644,0.3648519814014435,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6670432686805725,0.2225900143384933,1.0253114700317385,284.8997497558594,284.95001220703125,300.1003112792969,293.0712280273437,297.8505249023437,297.19537353515625,284.90093994140625,1.0,0.6326862573623657,0.2907145321369171,0.2907145321369171,1.0,1.0,-3.239262104034424,0.6484735012054443,2.5907883644104004,-0.0807199627161026,0.8454104065895081,0.8454104065895081,0.0,210.1808319091797,184.0,53863.58203125,0.0,3100.5595703125,1.0,279.4582824707031,283.10406494140625,296.0931396484375,299.5993957519531,293.1499938964844,293.1499938964844,279.75,39098.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934776782989502,1.0,0.0,0.0,3.529968023300171,3.529991388320923,8.314474939652428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.20947265625,0.0,1426.102294921875,1895.4371337890625,0.0,3342.715087890625,0.8812593221664429,1.0,0.0,3.0,1.0,0.0
18102600,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8843410611152649,0.5301914811134338,0.4804087281227112,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.912540078163147,0.5821360349655151,0.5534744262695312,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7989835143089294,0.3864585161209106,0.2735079526901245,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7949243187904358,0.3805928230285644,0.3648519814014435,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6670432686805725,0.2225900143384933,1.0253114700317385,284.8997497558594,284.95001220703125,300.1003112792969,293.0712280273437,297.8505249023437,297.19537353515625,284.90093994140625,1.0,0.6326862573623657,0.2907145321369171,0.2907145321369171,1.0,1.0,-3.239262104034424,0.6484735012054443,2.5907883644104004,-0.0807199627161026,0.8454104065895081,0.8454104065895081,0.0,210.1808319091797,184.0,53863.58203125,0.0,3100.5595703125,1.0,279.4582824707031,283.10406494140625,296.0931396484375,299.5993957519531,293.1499938964844,293.1499938964844,279.75,39098.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934776782989502,1.0,0.0,0.0,3.529968023300171,3.529991388320923,8.314474939652428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.20947265625,0.0,1426.102294921875,1895.4371337890625,0.0,3342.715087890625,0.8812593221664429,1.0,0.0,3.0,1.0,0.0
18102660,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8964672684669495,0.5288175940513611,0.4784124791622162,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9292948246002196,0.5848591327667236,0.5552932620048523,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8110998272895813,0.3874494433403015,0.2736704349517822,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.806869387626648,0.3811741769313812,0.3647341430187225,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6768355369567871,0.222673088312149,1.0228127241134644,285.0031433105469,284.95001220703125,300.11669921875,293.06903076171875,297.85919189453125,297.2016906738281,285.002197265625,1.0,0.625734269618988,0.2908926904201507,0.2908926904201507,1.0,1.0,-3.236088991165161,0.6481437087059021,2.5879454612731934,-0.0803705900907516,0.937002956867218,0.937002956867218,0.0,198.13702392578125,172.0,53159.5703125,0.0,3027.201171875,1.0,279.74151611328125,283.2251892089844,296.0413513183594,299.4339599609375,293.1499938964844,293.1499938964844,279.45001220703125,33349.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840550184249878,1.0,0.0,0.0,3.64821457862854,3.648237943649292,8.880839459379786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.87109375,0.0,1511.364013671875,1895.4371337890625,0.0,3254.570068359375,0.9030439853668212,1.0,0.0,3.0,1.0,0.0
18102720,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8964672684669495,0.5288175940513611,0.4784124791622162,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9292948246002196,0.5848591327667236,0.5552932620048523,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8110998272895813,0.3874494433403015,0.2736704349517822,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.806869387626648,0.3811741769313812,0.3647341430187225,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6768355369567871,0.222673088312149,1.0228127241134644,285.0031433105469,284.95001220703125,300.11669921875,293.06903076171875,297.85919189453125,297.2016906738281,285.002197265625,1.0,0.625734269618988,0.2908926904201507,0.2908926904201507,1.0,1.0,-3.236088991165161,0.6481437087059021,2.5879454612731934,-0.0803705900907516,0.937002956867218,0.937002956867218,0.0,198.13702392578125,172.0,53159.5703125,0.0,3027.201171875,1.0,279.74151611328125,283.2251892089844,296.0413513183594,299.4339599609375,293.1499938964844,293.1499938964844,279.45001220703125,33349.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840550184249878,1.0,0.0,0.0,3.64821457862854,3.648237943649292,8.880839459379786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.87109375,0.0,1511.364013671875,1895.4371337890625,0.0,3254.570068359375,0.9030439853668212,1.0,0.0,3.0,1.0,0.0
18102780,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9093816876411438,0.5261639952659607,0.4759218096733093,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9468109607696532,0.5866223573684692,0.5567507147789001,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8230755925178528,0.3877653181552887,0.2737037539482116,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8187868595123291,0.3811438679695129,0.3644371330738067,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6873610615730286,0.222416490316391,1.020086646080017,284.900634765625,284.95001220703125,300.13311767578125,293.0667419433594,297.86114501953125,297.1998291015625,284.9017639160156,1.0,0.6187016367912292,0.2910708487033844,0.2910708487033844,1.0,1.0,-3.231260061264038,0.6473530530929565,2.583906888961792,-0.0797409415245056,0.8434593081474304,0.8434593081474304,0.0,186.5260009765625,160.0,53702.87109375,0.0,2952.861328125,1.0,279.4583740234375,283.1060791015625,296.0889892578125,299.585205078125,293.1499938964844,293.1499938964844,279.75,39072.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925985097885132,1.0,0.0,0.0,3.517665386199951,3.517688751220703,8.256620844804274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.5107421875,0.0,1413.0224609375,1895.4371337890625,0.0,3334.499755859375,0.8785304427146912,1.0,0.0,3.0,1.0,0.0
18102840,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9093816876411438,0.5261639952659607,0.4759218096733093,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9468109607696532,0.5866223573684692,0.5567507147789001,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8230755925178528,0.3877653181552887,0.2737037539482116,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8187868595123291,0.3811438679695129,0.3644371330738067,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6873610615730286,0.222416490316391,1.020086646080017,284.900634765625,284.95001220703125,300.13311767578125,293.0667419433594,297.86114501953125,297.1998291015625,284.9017639160156,1.0,0.6187016367912292,0.2910708487033844,0.2910708487033844,1.0,1.0,-3.231260061264038,0.6473530530929565,2.583906888961792,-0.0797409415245056,0.8434593081474304,0.8434593081474304,0.0,186.5260009765625,160.0,53702.87109375,0.0,2952.861328125,1.0,279.4583740234375,283.1060791015625,296.0889892578125,299.585205078125,293.1499938964844,293.1499938964844,279.75,39072.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925985097885132,1.0,0.0,0.0,3.517665386199951,3.517688751220703,8.256620844804274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.5107421875,0.0,1413.0224609375,1895.4371337890625,0.0,3334.499755859375,0.8785304427146912,1.0,0.0,3.0,1.0,0.0
18102900,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9171847105026244,0.5254462957382202,0.4747409522533417,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9560297131538392,0.5879144072532654,0.5574830770492554,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8295603394508362,0.3882619440555572,0.27372607588768,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8251309990882874,0.3813900351524353,0.3642705082893371,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6931885480880737,0.2224345505237579,1.0185847282409668,285.01434326171875,284.95001220703125,300.1413269042969,293.0655517578125,297.8646240234375,297.2021789550781,285.01617431640625,1.0,0.6151146292686462,0.2911599278450012,0.2911599278450012,1.0,1.0,-3.228735446929932,0.6469258666038513,2.581809759140014,-0.0793913081288337,0.9216272234916688,0.9216272234916688,0.0,180.6197509765625,160.0,52886.2578125,0.0,2914.996337890625,1.0,279.6985778808594,283.2355041503906,296.0297241210937,299.3725280761719,293.1499938964844,293.1499938964844,279.75,34173.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885909378528595,1.0,0.0,0.0,3.566908597946167,3.5669314861297607,8.489404876854678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.12841796875,0.0,1429.3187255859375,1895.4371337890625,0.0,3271.932373046875,0.8871911764144897,1.0,0.0,3.0,1.0,0.0
18102960,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9268642663955688,0.5248976349830627,0.4740114212036133,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9662051796913148,0.5893568992614746,0.5585694313049316,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8372324109077454,0.3889160454273224,0.2739744186401367,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8325613737106323,0.3817692101001739,0.3643530607223511,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7000916004180908,0.2225621193647384,1.0178401470184326,285.0032958984375,284.95001220703125,300.1495361328125,293.0643310546875,297.8691711425781,297.2060546875,285.0018310546875,1.0,0.6116395592689514,0.2912435233592987,0.2912435233592987,1.0,1.0,-3.228665351867676,0.6471415758132935,2.581523895263672,-0.0788390785455703,0.9346293807029724,0.9346293807029724,0.0,174.37205505371094,148.0,53014.55078125,0.0,2880.42529296875,1.0,279.7421875,283.2258605957031,296.0360717773437,299.4197082519531,293.1499938964844,293.1499938964844,279.45001220703125,33241.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831809163093567,1.0,0.0,0.0,3.639045238494873,3.639068841934204,8.8362548922305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.4169921875,0.0,1500.4385986328125,1895.4371337890625,0.0,3246.383056640625,0.9006906151771545,1.0,0.0,3.0,1.0,0.0
18103020,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9457307457923888,0.5223672986030579,0.4716304242610931,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.984347403049469,0.5911256670951843,0.5600340366363525,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8528149127960205,0.3893838226795196,0.2741116881370544,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8475762009620667,0.3817827105522156,0.3640961050987243,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7135963439941406,0.222366914153099,1.01537823677063,284.9013977050781,284.95001220703125,300.1659851074219,293.0617980957031,297.870849609375,297.2040710449219,284.90252685546875,1.0,0.6045274138450623,0.291410744190216,0.291410744190216,1.0,1.0,-3.2244679927825928,0.6464799642562866,2.5779879093170166,-0.0780456736683845,0.8416884541511536,0.8416884541511536,0.0,162.6942138671875,136.0,53554.0546875,0.0,2807.406005859375,1.0,279.4584655761719,283.1077575683594,296.08428955078125,299.5711975097656,293.1499938964844,293.1499938964844,279.75,39050.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918118476867676,1.0,0.0,0.0,3.506456136703491,3.506479501724243,8.204085020224738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.69140625,0.0,1401.1856689453125,1895.4371337890625,0.0,3327.147705078125,0.8760461807250977,1.0,0.0,3.0,1.0,0.0
18103080,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9457307457923888,0.5223672986030579,0.4716304242610931,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.984347403049469,0.5911256670951843,0.5600340366363525,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8528149127960205,0.3893838226795196,0.2741116881370544,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8475762009620667,0.3817827105522156,0.3640961050987243,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7135963439941406,0.222366914153099,1.01537823677063,284.9013977050781,284.95001220703125,300.1659851074219,293.0617980957031,297.870849609375,297.2040710449219,284.90252685546875,1.0,0.6045274138450623,0.291410744190216,0.291410744190216,1.0,1.0,-3.2244679927825928,0.6464799642562866,2.5779879093170166,-0.0780456736683845,0.8416884541511536,0.8416884541511536,0.0,162.6942138671875,136.0,53554.0546875,0.0,2807.406005859375,1.0,279.4584655761719,283.1077575683594,296.08428955078125,299.5711975097656,293.1499938964844,293.1499938964844,279.75,39050.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918118476867676,1.0,0.0,0.0,3.506456136703491,3.506479501724243,8.204085020224738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.69140625,0.0,1401.1856689453125,1895.4371337890625,0.0,3327.147705078125,0.8760461807250977,1.0,0.0,3.0,1.0,0.0
18103140,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9665815234184264,0.5211923122406006,0.4698420763015747,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.5939148664474487,0.5577738285064697,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8717784881591797,0.3906728625297546,0.2745044827461242,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8657772541046143,0.3824359476566314,0.3640715479850769,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7279883623123169,0.2225559204816818,1.0134754180908203,285.0019226074219,284.95001220703125,300.1824645996094,293.0591125488281,297.8795166015625,297.21026611328125,285.0005798339844,1.0,0.597270131111145,0.291577935218811,0.291577935218811,1.0,1.0,-3.2201244831085205,0.6458061933517456,2.5743184089660645,-0.0779658183455467,0.9315641522407532,0.9315641522407532,0.0,150.93544006347656,139.0,52864.09765625,0.0,2731.830078125,1.0,279.7413330078125,283.2256774902344,296.031982421875,299.40704345703125,293.1499938964844,293.1499938964844,279.45001220703125,33300.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825029730796814,1.0,0.0,0.0,3.627610683441162,3.627634048461914,8.780811526776233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2255859375,0.0,1488.3248291015625,1895.4371337890625,0.0,3240.032958984375,0.8983647227287292,1.0,0.0,3.0,1.0,0.0
18103200,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9665815234184264,0.5211923122406006,0.4698420763015747,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.5939148664474487,0.5577738285064697,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8717784881591797,0.3906728625297546,0.2745044827461242,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8657772541046143,0.3824359476566314,0.3640715479850769,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7279883623123169,0.2225559204816818,1.0134754180908203,285.0019226074219,284.95001220703125,300.1824645996094,293.0591125488281,297.8795166015625,297.21026611328125,285.0005798339844,1.0,0.597270131111145,0.291577935218811,0.291577935218811,1.0,1.0,-3.2201244831085205,0.6458061933517456,2.5743184089660645,-0.0779658183455467,0.9315641522407532,0.9315641522407532,0.0,150.93544006347656,139.0,52864.09765625,0.0,2731.830078125,1.0,279.7413330078125,283.2256774902344,296.031982421875,299.40704345703125,293.1499938964844,293.1499938964844,279.45001220703125,33300.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825029730796814,1.0,0.0,0.0,3.627610683441162,3.627634048461914,8.780811526776233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2255859375,0.0,1488.3248291015625,1895.4371337890625,0.0,3240.032958984375,0.8983647227287292,1.0,0.0,3.0,1.0,0.0
18103260,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9825506210327148,0.5253496766090393,0.4705147445201874,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6038557887077332,0.5300320386886597,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8876472115516663,0.3928257822990417,0.2750565111637115,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8808460235595703,0.3837449252605438,0.3641126751899719,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.7389895915985107,0.2230369597673416,1.0109398365020752,284.88934326171875,284.95001220703125,300.1989440917969,293.05621337890625,297.9285583496094,297.2567138671875,285.0012512207031,1.0,0.5886479616165161,0.2917369902133941,0.2917369902133941,1.0,1.0,-3.1826674938201904,0.6362963914871216,2.54637098312378,-0.0829556062817573,0.7903078198432922,0.7903078198432922,0.0,141.0778350830078,142.0,50383.29296875,0.0,2604.91259765625,1.0,279.45904541015625,283.242431640625,296.0433349609375,299.3204650878906,293.1499938964844,293.1499938964844,279.75,56448.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864138126373291,1.0,0.0,0.0,3.0386343002319336,3.03865647315979,6.160985890346637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.58154296875,0.0,1080.797607421875,1895.4371337890625,0.0,3276.654296875,0.7933623790740967,1.0,0.0,3.0,1.0,0.0
18103320,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9825506210327148,0.5253496766090393,0.4705147445201874,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6038557887077332,0.5300320386886597,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8876472115516663,0.3928257822990417,0.2750565111637115,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8808460235595703,0.3837449252605438,0.3641126751899719,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.7389895915985107,0.2230369597673416,1.0109398365020752,284.88934326171875,284.95001220703125,300.1989440917969,293.05621337890625,297.9285583496094,297.2567138671875,285.0012512207031,1.0,0.5886479616165161,0.2917369902133941,0.2917369902133941,1.0,1.0,-3.1826674938201904,0.6362963914871216,2.54637098312378,-0.0829556062817573,0.7903078198432922,0.7903078198432922,0.0,141.0778350830078,142.0,50383.29296875,0.0,2604.91259765625,1.0,279.45904541015625,283.242431640625,296.0433349609375,299.3204650878906,293.1499938964844,293.1499938964844,279.75,56448.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864138126373291,1.0,0.0,0.0,3.0386343002319336,3.03865647315979,6.160985890346637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.58154296875,0.0,1080.797607421875,1895.4371337890625,0.0,3276.654296875,0.7933623790740967,1.0,0.0,3.0,1.0,0.0
18103380,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9832435250282288,0.5219215750694275,0.4711097478866577,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6069639921188354,0.5294091701507568,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8893402814865112,0.3934231996536255,0.2762643992900848,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8822082877159119,0.3840314447879791,0.3653362989425659,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7402854561805725,0.2233848124742508,1.0154287815093994,285.0262756347656,284.95001220703125,300.2088623046875,293.05438232421875,297.92724609375,297.2630310058594,285.02935791015625,1.0,0.5885175466537476,0.2918324172496795,0.2918324172496795,1.0,1.0,-3.1911489963531494,0.6387512683868408,2.5523977279663086,-0.0794157832860946,0.925350785255432,0.925350785255432,0.0,141.4165802001953,142.0,52194.359375,0.0,2623.446533203125,1.0,279.7103576660156,283.2558288574219,296.0011291503906,299.2841186523437,293.1499938964844,293.1499938964844,279.75,31694.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763118982315063,1.0,0.0,0.0,3.5077078342437744,3.507729768753052,8.209942166104156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.36962890625,0.0,1349.58740234375,1895.4371337890625,0.0,3182.00830078125,0.8701668977737427,1.0,0.0,3.0,1.0,0.0
18103440,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9816958904266356,0.5202103853225708,0.4693825542926788,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.6087642908096313,0.5303393006324768,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.889058530330658,0.3936997354030609,0.2764940857887268,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8817727565765381,0.3840834200382232,0.3654485046863556,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7400256991386414,0.2234387546777725,1.0160696506500244,285.02001953125,284.95001220703125,300.2154846191406,293.0531311035156,297.9306640625,297.265380859375,285.0170288085937,1.0,0.5887196660041809,0.2918960452079773,0.2918960452079773,1.0,1.0,-3.1913719177246094,0.6390025615692139,2.5523693561553955,-0.0793581455945968,0.9425417184829712,0.9425417184829712,0.0,141.6817626953125,145.0,52647.375,0.0,2625.332763671875,1.0,279.7403564453125,283.2538146972656,296.0265197753906,299.3562927246094,293.1499938964844,293.1499938964844,279.45001220703125,31573.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757143616676331,1.0,0.0,0.0,3.575261354446411,3.575284004211426,8.529211754648713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2451171875,0.0,1419.155029296875,1895.4371337890625,0.0,3176.405517578125,0.8851705193519592,1.0,0.0,3.0,1.0,0.0
18103500,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.979501724243164,0.5181655883789062,0.4675803482532501,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6104040741920471,0.5323150157928467,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8881437182426453,0.3937916159629822,0.27669158577919,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8806595206260681,0.383902907371521,0.3654523193836212,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7391840815544128,0.223298892378807,1.0161386728286743,284.8812255859375,284.95001220703125,300.2237854003906,293.0514831542969,297.9316101074219,297.2640686035156,284.8775634765625,1.0,0.5891420245170593,0.2919755578041076,0.2919755578041076,1.0,1.0,-3.1919057369232178,0.6393841505050659,2.5525217056274414,-0.0792341753840446,0.850666880607605,0.850666880607605,0.0,142.25814819335938,145.0,53358.3359375,0.0,2629.532470703125,1.0,279.4994506835937,283.09088134765625,296.0948181152344,299.5948791503906,293.1499938964844,293.1499938964844,279.45001220703125,36450.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838338255882263,1.0,0.0,0.0,3.5594851970672607,3.5595083236694336,8.454105113742116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.62255859375,0.0,1438.0631103515625,1895.4371337890625,0.0,3252.498291015625,0.8829794526100159,1.0,0.0,3.0,1.0,0.0
