time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103560,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9767253398895264,0.5163814425468445,0.4658289551734924,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6116411089897156,0.5353126525878906,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8864715099334717,0.3938330709934234,0.2767224311828613,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8787988424301147,0.3836411535739898,0.3652322888374328,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.737702488899231,0.2230465859174728,1.015288472175598,284.8995361328125,284.95001220703125,300.2320556640625,293.0497741699219,297.9306030273437,297.2601928710937,284.9013366699219,1.0,0.5896828770637512,0.2922039330005646,0.2922039330005646,1.0,1.0,-3.1921536922454834,0.6400940418243408,2.5520596504211426,-0.0787081271409988,0.841424286365509,0.841424286365509,0.0,143.11753845214844,148.0,53122.33984375,0.0,2634.703125,1.0,279.4584350585937,283.11041259765625,296.0857849121094,299.5438232421875,293.1499938964844,293.1499938964844,279.75,38446.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874446749687195,1.0,0.0,0.0,3.474914789199829,3.474937677383423,8.057153877416567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.7822265625,0.0,1364.390869140625,1895.4371337890625,0.0,3286.302490234375,0.8684122562408447,1.0,0.0,3.0,1.0,0.0
18103620,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9727192521095276,0.5148428082466125,0.4640542864799499,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6147586703300476,0.540332555770874,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8843702077865601,0.3950236737728119,0.2773855626583099,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8761631846427917,0.384008526802063,0.3654079735279083,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.735478937625885,0.2230336815118789,1.0148749351501465,285.0003662109375,284.95001220703125,300.24871826171875,293.0461730957031,297.9345092773437,297.2606201171875,284.9994201660156,1.0,0.5912538766860962,0.2926607131958008,0.2926607131958008,1.0,1.0,-3.196560859680176,0.6426121592521667,2.5539486408233643,-0.0769574046134948,0.9303212761878968,0.9303212761878968,0.0,144.75802612304688,151.0,52580.92578125,0.0,2652.439697265625,1.0,279.7411193847656,283.2259826660156,296.0279846191406,299.38458251953125,293.1499938964844,293.1499938964844,279.45001220703125,33023.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799460530281067,1.0,0.0,0.0,3.60744047164917,3.607463598251343,8.683436476530915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.2607421875,0.0,1464.3240966796875,1895.4371337890625,0.0,3216.0751953125,0.8935601115226746,1.0,0.0,3.0,1.0,0.0
18103680,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9727192521095276,0.5148428082466125,0.4640542864799499,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6147586703300476,0.540332555770874,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8843702077865601,0.3950236737728119,0.2773855626583099,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8761631846427917,0.384008526802063,0.3654079735279083,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.735478937625885,0.2230336815118789,1.0148749351501465,285.0003662109375,284.95001220703125,300.24871826171875,293.0461730957031,297.9345092773437,297.2606201171875,284.9994201660156,1.0,0.5912538766860962,0.2926607131958008,0.2926607131958008,1.0,1.0,-3.196560859680176,0.6426121592521667,2.5539486408233643,-0.0769574046134948,0.9303212761878968,0.9303212761878968,0.0,144.75802612304688,151.0,52580.92578125,0.0,2652.439697265625,1.0,279.7411193847656,283.2259826660156,296.0279846191406,299.38458251953125,293.1499938964844,293.1499938964844,279.45001220703125,33023.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799460530281067,1.0,0.0,0.0,3.60744047164917,3.607463598251343,8.683436476530915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.2607421875,0.0,1464.3240966796875,1895.4371337890625,0.0,3216.0751953125,0.8935601115226746,1.0,0.0,3.0,1.0,0.0
18103740,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.967583954334259,0.512322723865509,0.4621281921863556,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6167218685150146,0.5469329953193665,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8813680410385132,0.3956310153007507,0.2779897451400757,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8726515769958496,0.3838600814342499,0.3655020296573639,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7325904965400696,0.2227015942335128,1.0142639875411987,284.9033203125,284.95001220703125,300.2654113769531,293.04229736328125,297.93182373046875,297.2528076171875,284.9045715332031,1.0,0.5932745933532715,0.293117493391037,0.293117493391037,1.0,1.0,-3.202288627624512,0.6454865336418152,2.556802272796631,-0.074996992945671,0.840361475944519,0.840361475944519,0.0,146.9374542236328,154.0,53242.76953125,0.0,2675.813720703125,1.0,279.45867919921875,283.110107421875,296.0707397460937,299.53680419921875,293.1499938964844,293.1499938964844,279.75,38780.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896920680999756,1.0,0.0,0.0,3.48415470123291,3.484177589416504,8.100058153104328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.0205078125,0.0,1376.222900390625,1895.4371337890625,0.0,3307.32763671875,0.8709411025047302,1.0,0.0,3.0,1.0,0.0
18103800,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.967583954334259,0.512322723865509,0.4621281921863556,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6167218685150146,0.5469329953193665,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8813680410385132,0.3956310153007507,0.2779897451400757,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8726515769958496,0.3838600814342499,0.3655020296573639,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7325904965400696,0.2227015942335128,1.0142639875411987,284.9033203125,284.95001220703125,300.2654113769531,293.04229736328125,297.93182373046875,297.2528076171875,284.9045715332031,1.0,0.5932745933532715,0.293117493391037,0.293117493391037,1.0,1.0,-3.202288627624512,0.6454865336418152,2.556802272796631,-0.074996992945671,0.840361475944519,0.840361475944519,0.0,146.9374542236328,154.0,53242.76953125,0.0,2675.813720703125,1.0,279.45867919921875,283.110107421875,296.0707397460937,299.53680419921875,293.1499938964844,293.1499938964844,279.75,38780.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896920680999756,1.0,0.0,0.0,3.48415470123291,3.484177589416504,8.100058153104328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.0205078125,0.0,1376.222900390625,1895.4371337890625,0.0,3307.32763671875,0.8709411025047302,1.0,0.0,3.0,1.0,0.0
18103860,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.962887704372406,0.5111787915229797,0.4608711004257202,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.6191473007202148,0.5533761978149414,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8788334131240845,0.3970978856086731,0.2788943648338318,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8695270419120789,0.3843893408775329,0.3658842444419861,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7299531102180481,0.2227543443441391,1.0142723321914673,285.0055847167969,284.95001220703125,300.2821655273437,293.0380859375,297.9344177246094,297.2515869140625,285.00469970703125,1.0,0.5956123471260071,0.2930984497070312,0.2930984497070312,1.0,1.0,-3.2100772857666016,0.6475784182548523,2.5624988079071045,-0.0743549317121505,0.9329367876052856,0.9329367876052856,0.0,149.17652893066406,157.0,52714.7421875,0.0,2703.775146484375,1.0,279.7412109375,283.2269592285156,296.0158386230469,299.37908935546875,293.1499938964844,293.1499938964844,279.45001220703125,33034.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813419938087463,1.0,0.0,0.0,3.615532636642456,3.615555763244629,8.722437883079692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5615234375,0.0,1473.1820068359375,1895.4371337890625,0.0,3229.15576171875,0.8954686522483826,1.0,0.0,3.0,1.0,0.0
18103920,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.962887704372406,0.5111787915229797,0.4608711004257202,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.6191473007202148,0.5533761978149414,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8788334131240845,0.3970978856086731,0.2788943648338318,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8695270419120789,0.3843893408775329,0.3658842444419861,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7299531102180481,0.2227543443441391,1.0142723321914673,285.0055847167969,284.95001220703125,300.2821655273437,293.0380859375,297.9344177246094,297.2515869140625,285.00469970703125,1.0,0.5956123471260071,0.2930984497070312,0.2930984497070312,1.0,1.0,-3.2100772857666016,0.6475784182548523,2.5624988079071045,-0.0743549317121505,0.9329367876052856,0.9329367876052856,0.0,149.17652893066406,157.0,52714.7421875,0.0,2703.775146484375,1.0,279.7412109375,283.2269592285156,296.0158386230469,299.37908935546875,293.1499938964844,293.1499938964844,279.45001220703125,33034.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813419938087463,1.0,0.0,0.0,3.615532636642456,3.615555763244629,8.722437883079692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5615234375,0.0,1473.1820068359375,1895.4371337890625,0.0,3229.15576171875,0.8954686522483826,1.0,0.0,3.0,1.0,0.0
18103980,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9569491147994996,0.508791983127594,0.4591193795204162,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6204068064689636,0.5611264705657959,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8754822015762329,0.3978557884693146,0.2796324491500854,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8656416535377502,0.3843012452125549,0.3660718500614166,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7267442941665649,0.2224455177783966,1.0138884782791138,284.90576171875,284.95001220703125,300.2989807128906,293.0335388183594,297.9302673339844,297.2418212890625,284.906982421875,1.0,0.59816575050354,0.2930793762207031,0.2930793762207031,1.0,1.0,-3.217945098876953,0.6496455073356628,2.568299531936645,-0.0737225785851478,0.8438879251480103,0.8438879251480103,0.0,151.83566284179688,160.0,53426.4375,0.0,2734.325439453125,1.0,279.4585876464844,283.1075439453125,296.0614624023437,299.53778076171875,293.1499938964844,293.1499938964844,279.75,38666.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910086154937744,1.0,0.0,0.0,3.498600721359253,3.498623847961426,8.167367013811599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.2353515625,0.0,1390.284912109375,1895.4371337890625,0.0,3319.63916015625,0.8740246295928955,1.0,0.0,3.0,1.0,0.0
18104040,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9569491147994996,0.508791983127594,0.4591193795204162,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6204068064689636,0.5611264705657959,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8754822015762329,0.3978557884693146,0.2796324491500854,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8656416535377502,0.3843012452125549,0.3660718500614166,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7267442941665649,0.2224455177783966,1.0138884782791138,284.90576171875,284.95001220703125,300.2989807128906,293.0335388183594,297.9302673339844,297.2418212890625,284.906982421875,1.0,0.59816575050354,0.2930793762207031,0.2930793762207031,1.0,1.0,-3.217945098876953,0.6496455073356628,2.568299531936645,-0.0737225785851478,0.8438879251480103,0.8438879251480103,0.0,151.83566284179688,160.0,53426.4375,0.0,2734.325439453125,1.0,279.4585876464844,283.1075439453125,296.0614624023437,299.53778076171875,293.1499938964844,293.1499938964844,279.75,38666.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910086154937744,1.0,0.0,0.0,3.498600721359253,3.498623847961426,8.167367013811599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.2353515625,0.0,1390.284912109375,1895.4371337890625,0.0,3319.63916015625,0.8740246295928955,1.0,0.0,3.0,1.0,0.0
18104100,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9539222121238708,0.5081717371940613,0.458304226398468,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.6212199330329895,0.565100908279419,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8737981915473938,0.398572564125061,0.2800137102603912,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8636747002601624,0.3845115005970001,0.366151362657547,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7250840067863464,0.2224224954843521,1.0135475397109983,285.0193786621094,284.95001220703125,300.30743408203125,293.0311279296875,297.930419921875,297.2396240234375,285.0213317871094,1.0,0.5994702577590942,0.293069839477539,0.293069839477539,1.0,1.0,-3.221885204315185,0.6506840586662292,2.5712010860443115,-0.0734927803277969,0.9236384630203248,0.9236384630203248,0.0,153.20298767089844,160.0,52706.453125,0.0,2749.87744140625,1.0,279.6982116699219,283.2357788085937,296.001220703125,299.3308410644531,293.1499938964844,293.1499938964844,279.75,33823.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849248886108398,1.0,0.0,0.0,3.5546369552612305,3.554659843444824,8.431092055616318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.96142578125,0.0,1413.77587890625,1895.4371337890625,0.0,3262.71533203125,0.8841680884361267,1.0,0.0,3.0,1.0,0.0
18104160,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9515939354896544,0.5077066421508789,0.4579250812530517,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.6221606135368347,0.5684400200843811,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8727010488510132,0.3994306325912475,0.2806213200092315,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.862248420715332,0.3848462104797363,0.3664828538894653,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7238478064537048,0.2224941998720169,1.013945460319519,285.0089416503906,284.95001220703125,300.31591796875,293.02862548828125,297.93182373046875,297.23907470703125,285.007568359375,1.0,0.600860059261322,0.2930507361888885,0.2930507361888885,1.0,1.0,-3.22705078125,0.6520290970802307,2.575021743774414,-0.0732408761978149,0.9388499855995178,0.9388499855995178,0.0,154.4369659423828,163.0,52996.6484375,0.0,2767.2421875,1.0,279.741943359375,283.2286071777344,296.0064392089844,299.38214111328125,293.1499938964844,293.1499938964844,279.45001220703125,32902.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828029632568359,1.0,0.0,0.0,3.632836580276489,3.632859945297241,8.80612844866846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.70703125,0.0,1491.0880126953125,1895.4371337890625,0.0,3242.843017578125,0.8990843892097473,1.0,0.0,3.0,1.0,0.0
18104220,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9451891183853148,0.5053591132164001,0.4562317430973053,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6227391958236694,0.5767381191253662,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8693016171455383,0.400271475315094,0.2814319431781769,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8582940101623535,0.3847511410713196,0.3666834533214569,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.720488965511322,0.2221684902906417,1.0135568380355835,284.9052124023437,284.95001220703125,300.3329162597656,293.0233459472656,297.9266662597656,297.22772216796875,284.906494140625,1.0,0.6036454439163208,0.2930125296115875,0.2930125296115875,1.0,1.0,-3.2357449531555176,0.6542697548866272,2.581475019454956,-0.0727964341640472,0.8479160666465759,0.8479160666465759,0.0,157.35479736328125,166.0,53653.53515625,0.0,2801.224609375,1.0,279.4584350585937,283.10162353515625,296.0522155761719,299.54254150390625,293.1499938964844,293.1499938964844,279.75,38610.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926965594291687,1.0,0.0,0.0,3.518908739089966,3.5189321041107178,8.262458663921279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.63623046875,0.0,1410.98486328125,1895.4371337890625,0.0,3335.416259765625,0.8784355521202087,1.0,0.0,3.0,1.0,0.0
18104280,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9451891183853148,0.5053591132164001,0.4562317430973053,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6227391958236694,0.5767381191253662,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8693016171455383,0.400271475315094,0.2814319431781769,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8582940101623535,0.3847511410713196,0.3666834533214569,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.720488965511322,0.2221684902906417,1.0135568380355835,284.9052124023437,284.95001220703125,300.3329162597656,293.0233459472656,297.9266662597656,297.22772216796875,284.906494140625,1.0,0.6036454439163208,0.2930125296115875,0.2930125296115875,1.0,1.0,-3.2357449531555176,0.6542697548866272,2.581475019454956,-0.0727964341640472,0.8479160666465759,0.8479160666465759,0.0,157.35479736328125,166.0,53653.53515625,0.0,2801.224609375,1.0,279.4584350585937,283.10162353515625,296.0522155761719,299.54254150390625,293.1499938964844,293.1499938964844,279.75,38610.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926965594291687,1.0,0.0,0.0,3.518908739089966,3.5189321041107178,8.262458663921279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.63623046875,0.0,1410.98486328125,1895.4371337890625,0.0,3335.416259765625,0.8784355521202087,1.0,0.0,3.0,1.0,0.0
18104340,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9395731091499328,0.5043133497238159,0.4550804197788238,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6238765716552734,0.584382951259613,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.866566002368927,0.401937186717987,0.2824882864952087,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8549192547798157,0.3852896392345428,0.3670947551727295,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7174859642982483,0.2222003787755966,1.0135685205459597,285.0100402832031,284.95001220703125,300.3500061035156,293.0176086425781,297.9276733398437,297.2240295410156,285.0089111328125,1.0,0.6064823269844055,0.2929743230342865,0.2929743230342865,1.0,1.0,-3.245327472686768,0.6567563414573669,2.588571310043335,-0.0724519789218902,0.9443095922470092,0.9443095922470092,0.0,160.1359405517578,169.0,53121.109375,0.0,2836.476806640625,1.0,279.7414855957031,283.2206420898437,295.9967041015625,299.3853454589844,293.1499938964844,293.1499938964844,279.45001220703125,32972.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846520185470581,1.0,0.0,0.0,3.650546312332153,3.650569915771485,8.892196206033987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.453125,0.0,1511.1199951171875,1895.4371337890625,0.0,3260.16064453125,0.9033024907112122,1.0,0.0,3.0,1.0,0.0
18104400,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9395731091499328,0.5043133497238159,0.4550804197788238,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6238765716552734,0.584382951259613,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.866566002368927,0.401937186717987,0.2824882864952087,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8549192547798157,0.3852896392345428,0.3670947551727295,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7174859642982483,0.2222003787755966,1.0135685205459597,285.0100402832031,284.95001220703125,300.3500061035156,293.0176086425781,297.9276733398437,297.2240295410156,285.0089111328125,1.0,0.6064823269844055,0.2929743230342865,0.2929743230342865,1.0,1.0,-3.245327472686768,0.6567563414573669,2.588571310043335,-0.0724519789218902,0.9443095922470092,0.9443095922470092,0.0,160.1359405517578,169.0,53121.109375,0.0,2836.476806640625,1.0,279.7414855957031,283.2206420898437,295.9967041015625,299.3853454589844,293.1499938964844,293.1499938964844,279.45001220703125,32972.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846520185470581,1.0,0.0,0.0,3.650546312332153,3.650569915771485,8.892196206033987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.453125,0.0,1511.1199951171875,1895.4371337890625,0.0,3260.16064453125,0.9033024907112122,1.0,0.0,3.0,1.0,0.0
18104460,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9409900903701782,0.5059278011322021,0.4561145305633545,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.6290331482887268,0.5834061503410339,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8702073693275452,0.4070416390895843,0.2855706810951233,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8578600883483887,0.389477014541626,0.370351642370224,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7212153673171997,0.226455733180046,1.0285677909851074,284.9159851074219,284.95001220703125,300.367431640625,293.01104736328125,297.9570617675781,297.25653076171875,284.9176025390625,1.0,0.6103947162628174,0.2928664684295654,0.2928664684295654,1.0,1.0,-3.271035432815552,0.6634209752082825,2.607614517211914,-0.071739487349987,0.8640140295028687,0.8640140295028687,0.0,160.91781616210938,172.0,54291.171875,0.0,2894.7314453125,1.0,279.4582214355469,283.09918212890625,296.0439147949219,299.5646057128906,293.1499938964844,293.1499938964844,279.75,37867.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951319456100464,1.0,0.0,0.0,3.563050985336304,3.563074350357056,8.471052410641278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.77880859375,0.0,1452.2076416015625,1895.4371337890625,0.0,3358.166015625,0.8877142071723938,1.0,0.0,3.0,1.0,0.0
18104520,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9409900903701782,0.5059278011322021,0.4561145305633545,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.6290331482887268,0.5834061503410339,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8702073693275452,0.4070416390895843,0.2855706810951233,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8578600883483887,0.389477014541626,0.370351642370224,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7212153673171997,0.226455733180046,1.0285677909851074,284.9159851074219,284.95001220703125,300.367431640625,293.01104736328125,297.9570617675781,297.25653076171875,284.9176025390625,1.0,0.6103947162628174,0.2928664684295654,0.2928664684295654,1.0,1.0,-3.271035432815552,0.6634209752082825,2.607614517211914,-0.071739487349987,0.8640140295028687,0.8640140295028687,0.0,160.91781616210938,172.0,54291.171875,0.0,2894.7314453125,1.0,279.4582214355469,283.09918212890625,296.0439147949219,299.5646057128906,293.1499938964844,293.1499938964844,279.75,37867.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951319456100464,1.0,0.0,0.0,3.563050985336304,3.563074350357056,8.471052410641278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.77880859375,0.0,1452.2076416015625,1895.4371337890625,0.0,3358.166015625,0.8877142071723938,1.0,0.0,3.0,1.0,0.0
18104580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9408577680587769,0.5066285729408264,0.4566415846347809,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.6327019333839417,0.5842956304550171,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8717884421348572,0.4098716676235199,0.2875542938709259,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8589921593666077,0.3915860950946808,0.3724091351032257,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7230731844902039,0.2285592406988144,1.0386477708816528,285.04022216796875,284.95001220703125,300.37957763671875,293.0058898925781,297.9736328125,297.2745056152344,285.039794921875,1.0,0.6134788393974304,0.2927930951118469,0.2927930951118469,1.0,1.0,-3.289720058441162,0.6682637333869934,2.6214561462402344,-0.0710463002324104,0.9662440419197084,0.9662440419197084,0.0,162.00076293945312,172.0,53881.6015625,0.0,2940.459716796875,1.0,279.7240295410156,283.231689453125,295.9832763671875,299.391845703125,293.1499938964844,293.1499938964844,279.75,32412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891356587409973,1.0,0.0,0.0,3.669558048248291,3.669581651687622,8.985056183519191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.18115234375,0.0,1528.0489501953125,1895.4371337890625,0.0,3302.123291015625,0.9076092839241028,1.0,0.0,3.0,1.0,0.0
18104640,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9405425786972046,0.5068222284317017,0.4569384455680847,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.634316623210907,0.5851888656616211,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8722682595252991,0.4110685884952545,0.2884648144245147,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.859244704246521,0.3924331665039062,0.3733119964599609,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.723639965057373,0.2293940931558609,1.04285728931427,285.0332336425781,284.95001220703125,300.3853759765625,293.0032958984375,297.9801330566406,297.28125,285.0323486328125,1.0,0.6149895191192627,0.292758584022522,0.292758584022522,1.0,1.0,-3.2983949184417725,0.6705090403556824,2.6278860569000244,-0.0707155913114547,0.9801836013793944,0.9801836013793944,0.0,162.65621948242188,175.0,54115.21484375,0.0,2962.7080078125,1.0,279.7419128417969,283.2230529785156,295.9925231933594,299.43585205078125,293.1499938964844,293.1499938964844,279.45001220703125,32293.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891982436180115,1.0,0.0,0.0,3.7170703411102295,3.717094421386719,9.219234016200062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.0634765625,0.0,1580.8331298828125,1895.4371337890625,0.0,3302.708740234375,0.9178782105445862,1.0,0.0,3.0,1.0,0.0
18104700,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9390496611595154,0.5064036846160889,0.4569994807243347,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6361334323883057,0.5877010822296143,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8722168207168579,0.4124199151992798,0.2896524369716644,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8588738441467285,0.3932830691337585,0.3744226992130279,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7238335013389587,0.2303313165903091,1.048235535621643,284.8978881835937,284.95001220703125,300.39453125,292.9989624023437,297.9852600097656,297.2854309082031,284.8937072753906,1.0,0.617340624332428,0.2927046716213226,0.2927046716213226,1.0,1.0,-3.310725688934326,0.6736830472946167,2.637042760848999,-0.0702250525355339,0.8963573575019836,0.8963573575019836,0.0,163.98268127441406,175.0,55391.44921875,0.0,2996.7412109375,1.0,279.4957580566406,283.06365966796875,296.0498046875,299.6736755371094,293.1499938964844,293.1499938964844,279.45001220703125,35723.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897554337978363,1.0,0.0,0.0,3.721228837966919,3.7212533950805664,9.23987386158842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.2353515625,0.0,1611.7554931640625,1895.4371337890625,0.0,3380.776611328125,0.9192243814468384,1.0,0.0,3.0,1.0,0.0
18104760,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9361717104911804,0.5056271553039551,0.4564253091812134,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6373143196105957,0.5916624665260315,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8710724115371704,0.4134471714496612,0.2904695570468902,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8574626445770264,0.3937948942184448,0.3750622570514679,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7230883836746216,0.2309518754482269,1.051814079284668,284.9066162109375,284.95001220703125,300.4038391113281,292.994384765625,297.9863586425781,297.28424072265625,284.908447265625,1.0,0.6195940971374512,0.2924463748931885,0.2924463748931885,1.0,1.0,-3.3208577632904053,0.675683856010437,2.6451737880706787,-0.0704279765486717,0.8843781352043152,0.8843781352043152,0.0,165.6761016845703,178.0,55371.19140625,0.0,3028.303955078125,1.0,279.45709228515625,283.0711669921875,296.0377197265625,299.6302490234375,293.1499938964844,293.1499938964844,279.75,37642.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018523097038268,1.0,0.0,0.0,3.6600494384765625,3.660073757171631,8.938552014114975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.05810546875,0.0,1556.69921875,1895.4371337890625,0.0,3420.844482421875,0.9087814092636108,1.0,0.0,3.0,1.0,0.0
18104820,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9314454793930054,0.5055021643638611,0.4560685157775879,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.640093982219696,0.5989684462547302,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8694069385528564,0.4163420796394348,0.2923853695392608,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8551121950149536,0.3954133689403534,0.376517653465271,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7217130661010742,0.2323581576347351,1.0583308935165403,285.0297546386719,284.95001220703125,300.4227294921875,292.9844055175781,297.9929504394531,297.28729248046875,285.028564453125,1.0,0.6240159273147583,0.2919298410415649,0.2919298410415649,1.0,1.0,-3.341103792190552,0.6795929074287415,2.661510705947876,-0.0710429847240448,1.0,1.0,0.0,168.88693237304688,181.0,54947.85546875,0.0,3090.926025390625,1.0,279.743408203125,283.2049560546875,295.9741516113281,299.4745483398437,293.1499938964844,293.1499938964844,279.45001220703125,32634.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960591554641724,1.0,0.0,0.0,3.796056032180786,3.7960808277130127,9.615204135116071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8896484375,0.0,1675.6287841796875,1895.4371337890625,0.0,3366.82275390625,0.9356906414031982,1.0,0.0,3.0,1.0,0.0
18104880,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9314454793930054,0.5055021643638611,0.4560685157775879,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.640093982219696,0.5989684462547302,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8694069385528564,0.4163420796394348,0.2923853695392608,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8551121950149536,0.3954133689403534,0.376517653465271,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7217130661010742,0.2323581576347351,1.0583308935165403,285.0297546386719,284.95001220703125,300.4227294921875,292.9844055175781,297.9929504394531,297.28729248046875,285.028564453125,1.0,0.6240159273147583,0.2919298410415649,0.2919298410415649,1.0,1.0,-3.341103792190552,0.6795929074287415,2.661510705947876,-0.0710429847240448,1.0,1.0,0.0,168.88693237304688,181.0,54947.85546875,0.0,3090.926025390625,1.0,279.743408203125,283.2049560546875,295.9741516113281,299.4745483398437,293.1499938964844,293.1499938964844,279.45001220703125,32634.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960591554641724,1.0,0.0,0.0,3.796056032180786,3.7960808277130127,9.615204135116071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8896484375,0.0,1675.6287841796875,1895.4371337890625,0.0,3366.82275390625,0.9356906414031982,1.0,0.0,3.0,1.0,0.0
18104940,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9253019690513612,0.5039075016975403,0.455152153968811,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.6412104964256287,0.6064742803573608,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8666760325431824,0.418262630701065,0.294019490480423,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8517583608627319,0.3961564302444458,0.3776008486747741,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.719332218170166,0.2330750972032547,1.0630844831466677,284.8980407714844,284.95001220703125,300.44207763671875,292.9734802246094,297.9895935058594,297.27764892578125,284.8994140625,1.0,0.6281954646110535,0.291413277387619,0.291413277387619,1.0,1.0,-3.358028173446656,0.6825827956199646,2.675445556640625,-0.07166638225317,0.8962531089782715,0.8962531089782715,0.0,172.55746459960938,184.0,56108.41796875,0.0,3149.45068359375,1.0,279.4572448730469,283.0501403808594,296.0128479003906,299.6535949707031,293.1499938964844,293.1499938964844,279.75,37846.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079614877700806,1.0,0.0,0.0,3.730992317199707,3.731017589569092,9.288423825637436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.30322265625,0.0,1639.281982421875,1895.4371337890625,0.0,3477.67578125,0.924778401851654,1.0,0.0,3.0,1.0,0.0
18105000,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9253019690513612,0.5039075016975403,0.455152153968811,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.6412104964256287,0.6064742803573608,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8666760325431824,0.418262630701065,0.294019490480423,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8517583608627319,0.3961564302444458,0.3776008486747741,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.719332218170166,0.2330750972032547,1.0630844831466677,284.8980407714844,284.95001220703125,300.44207763671875,292.9734802246094,297.9895935058594,297.27764892578125,284.8994140625,1.0,0.6281954646110535,0.291413277387619,0.291413277387619,1.0,1.0,-3.358028173446656,0.6825827956199646,2.675445556640625,-0.07166638225317,0.8962531089782715,0.8962531089782715,0.0,172.55746459960938,184.0,56108.41796875,0.0,3149.45068359375,1.0,279.4572448730469,283.0501403808594,296.0128479003906,299.6535949707031,293.1499938964844,293.1499938964844,279.75,37846.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079614877700806,1.0,0.0,0.0,3.730992317199707,3.731017589569092,9.288423825637436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.30322265625,0.0,1639.281982421875,1895.4371337890625,0.0,3477.67578125,0.924778401851654,1.0,0.0,3.0,1.0,0.0
18105060,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.91870778799057,0.5036064982414246,0.4546424746513366,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9962486028671264,0.643376886844635,0.6089814305305481,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8634377717971802,0.4209861755371094,0.2958092093467712,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8478556275367737,0.3974715173244476,0.378755509853363,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.716270387172699,0.2340037524700164,1.0673224925994873,285.02490234375,284.95001220703125,300.4617614746094,292.9616394042969,297.9935913085937,297.27703857421875,285.02398681640625,1.0,0.6317732334136963,0.291031926870346,0.291031926870346,1.0,1.0,-3.3690731525421143,0.6843823790550232,2.6846907138824463,-0.0723441839218139,1.0,1.0,0.0,176.52857971191406,187.0,55432.2890625,0.0,3197.00634765625,1.0,279.74383544921875,283.1918334960937,295.9466552734375,299.48101806640625,293.1499938964844,293.1499938964844,279.45001220703125,33268.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90125173330307,1.0,0.0,0.0,3.843725204467773,3.843750715255737,9.85820747700927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.736328125,0.0,1738.041015625,1895.4371337890625,0.0,3415.249755859375,0.946777880191803,1.0,0.0,3.0,1.0,0.0
18105120,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.91870778799057,0.5036064982414246,0.4546424746513366,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9962486028671264,0.643376886844635,0.6089814305305481,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8634377717971802,0.4209861755371094,0.2958092093467712,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8478556275367737,0.3974715173244476,0.378755509853363,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.716270387172699,0.2340037524700164,1.0673224925994873,285.02490234375,284.95001220703125,300.4617614746094,292.9616394042969,297.9935913085937,297.27703857421875,285.02398681640625,1.0,0.6317732334136963,0.291031926870346,0.291031926870346,1.0,1.0,-3.3690731525421143,0.6843823790550232,2.6846907138824463,-0.0723441839218139,1.0,1.0,0.0,176.52857971191406,187.0,55432.2890625,0.0,3197.00634765625,1.0,279.74383544921875,283.1918334960937,295.9466552734375,299.48101806640625,293.1499938964844,293.1499938964844,279.45001220703125,33268.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90125173330307,1.0,0.0,0.0,3.843725204467773,3.843750715255737,9.85820747700927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.736328125,0.0,1738.041015625,1895.4371337890625,0.0,3415.249755859375,0.946777880191803,1.0,0.0,3.0,1.0,0.0
18105180,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9118807315826416,0.5019376277923584,0.4536793529987335,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9926130771636964,0.6448535323143005,0.6107926368713379,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8600013256072998,0.4228548109531402,0.2974176704883575,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8438084721565247,0.3980554640293121,0.3796983957290649,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7129450440406799,0.2344513535499572,1.0708329677581787,284.89208984375,284.95001220703125,300.4818115234375,292.948974609375,297.9920654296875,297.26953125,284.8935241699219,1.0,0.6349753737449646,0.2906506061553955,0.2906506061553955,1.0,1.0,-3.377382755279541,0.6854470372200012,2.691935777664185,-0.0729796662926673,0.8995150327682495,0.8995150327682495,0.0,180.5479888916016,190.0,56455.125,0.0,3238.933349609375,1.0,279.45703125,283.037841796875,295.9829406738281,299.6475830078125,293.1499938964844,293.1499938964844,279.1499938964844,38233.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120270013809204,1.0,0.0,0.0,3.7663896083831774,3.766415119171143,9.465504149375192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9287109375,0.0,1683.7965087890625,1895.4371337890625,0.0,3515.40576171875,0.9329428672790528,1.0,0.0,3.0,1.0,0.0
18105240,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9118807315826416,0.5019376277923584,0.4536793529987335,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9926130771636964,0.6448535323143005,0.6107926368713379,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8600013256072998,0.4228548109531402,0.2974176704883575,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8438084721565247,0.3980554640293121,0.3796983957290649,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7129450440406799,0.2344513535499572,1.0708329677581787,284.89208984375,284.95001220703125,300.4818115234375,292.948974609375,297.9920654296875,297.26953125,284.8935241699219,1.0,0.6349753737449646,0.2906506061553955,0.2906506061553955,1.0,1.0,-3.377382755279541,0.6854470372200012,2.691935777664185,-0.0729796662926673,0.8995150327682495,0.8995150327682495,0.0,180.5479888916016,190.0,56455.125,0.0,3238.933349609375,1.0,279.45703125,283.037841796875,295.9829406738281,299.6475830078125,293.1499938964844,293.1499938964844,279.1499938964844,38233.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120270013809204,1.0,0.0,0.0,3.7663896083831774,3.766415119171143,9.465504149375192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9287109375,0.0,1683.7965087890625,1895.4371337890625,0.0,3515.40576171875,0.9329428672790528,1.0,0.0,3.0,1.0,0.0
18105300,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9082529544830322,0.5009427666664124,0.4529352188110351,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.99054217338562,0.6454557776451111,0.6114971041679382,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8580337762832642,0.4236466288566589,0.298065185546875,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8415476679801941,0.3981821238994598,0.3799538314342499,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.710969865322113,0.2345312982797622,1.071782112121582,284.8125915527344,284.95001220703125,300.4919738769531,292.9423522949219,297.99053955078125,297.2646789550781,284.81640625,1.0,0.6363459825515747,0.290459930896759,0.290459930896759,1.0,1.0,-3.3795642852783203,0.6854492425918579,2.694115161895752,-0.0734347179532051,0.8128476142883301,0.8128476142883301,0.0,182.60226440429688,190.0,56878.25,0.0,3255.7373046875,1.0,279.198974609375,282.9429626464844,295.9940490722656,299.7633056640625,293.1499938964844,293.1499938964844,279.1499938964844,43324.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182242155075072,1.0,0.0,0.0,3.6255156993865967,3.6255407333374015,8.770671797719842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.2109375,0.0,1560.533203125,1895.4371337890625,0.0,3572.761474609375,0.902689516544342,1.0,0.0,3.0,1.0,0.0
18105360,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9049167037010192,0.5002394914627075,0.4521801173686981,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9885627031326294,0.6462965607643127,0.6121821403503418,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8562182188034058,0.424622118473053,0.2986956238746643,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8394189476966858,0.3984328806400299,0.3801630437374115,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7090368270874023,0.2346652597188949,1.0724843740463257,284.8819885253906,284.95001220703125,300.5021667480469,292.935546875,297.9906311035156,297.2618103027344,284.88427734375,1.0,0.6376125812530518,0.2903366386890411,0.2903366386890411,1.0,1.0,-3.3813316822052,0.6855341792106628,2.6957974433898926,-0.0737626403570175,0.8263179659843445,0.8263179659843445,0.0,184.5487060546875,193.0,56505.0078125,0.0,3270.997802734375,1.0,279.1581726074219,283.0038452148437,295.9537048339844,299.6391906738281,293.1499938964844,293.1499938964844,279.45001220703125,41416.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918462574481964,1.0,0.0,0.0,3.508896827697754,3.508920431137085,8.215508842113195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.49072265625,0.0,1420.739990234375,1895.4371337890625,0.0,3574.963134765625,0.8789929747581482,1.0,0.0,3.0,1.0,0.0
