time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105420,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9017711281776428,0.5002037882804871,0.4519534409046173,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9871112108230592,0.649243950843811,0.6147392988204956,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8553764224052429,0.4276051223278045,0.300651490688324,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8377130031585693,0.399807333946228,0.381329745054245,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7074769139289856,0.2355131357908249,1.0759717226028442,285.0000305175781,284.95001220703125,300.5227966308594,292.9214782714844,297.9998779296875,297.26763916015625,285.0000305175781,1.0,0.6404207348823547,0.2900900244712829,0.2900900244712829,1.0,1.0,-3.3920743465423584,0.6876657605171204,2.704408645629883,-0.0741298794746398,0.921030044555664,0.921030044555664,0.0,187.135986328125,196.0,55924.6015625,0.0,3310.54345703125,1.0,279.4412841796875,283.138671875,295.88946533203125,299.4513854980469,293.1499938964844,293.1499938964844,279.1499938964844,33941.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907845973968506,1.0,0.0,0.0,3.614037990570069,3.61406135559082,8.715227863831387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.056640625,0.0,1478.2777099609375,1895.4371337890625,0.0,3476.6025390625,0.8959303498268127,1.0,0.0,3.0,1.0,0.0
18105480,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9017711281776428,0.5002037882804871,0.4519534409046173,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9871112108230592,0.649243950843811,0.6147392988204956,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8553764224052429,0.4276051223278045,0.300651490688324,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8377130031585693,0.399807333946228,0.381329745054245,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7074769139289856,0.2355131357908249,1.0759717226028442,285.0000305175781,284.95001220703125,300.5227966308594,292.9214782714844,297.9998779296875,297.26763916015625,285.0000305175781,1.0,0.6404207348823547,0.2900900244712829,0.2900900244712829,1.0,1.0,-3.3920743465423584,0.6876657605171204,2.704408645629883,-0.0741298794746398,0.921030044555664,0.921030044555664,0.0,187.135986328125,196.0,55924.6015625,0.0,3310.54345703125,1.0,279.4412841796875,283.138671875,295.88946533203125,299.4513854980469,293.1499938964844,293.1499938964844,279.1499938964844,33941.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907845973968506,1.0,0.0,0.0,3.614037990570069,3.61406135559082,8.715227863831387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.056640625,0.0,1478.2777099609375,1895.4371337890625,0.0,3476.6025390625,0.8959303498268127,1.0,0.0,3.0,1.0,0.0
18105540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8973791599273682,0.4988380074501037,0.4511470198631286,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9846302270889282,0.6510666012763977,0.6168484091758728,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8535341024398804,0.4297740757465362,0.3023990988731384,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8351258635520935,0.4005112051963806,0.3822990655899048,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7051354646682739,0.2359791398048401,1.0791971683502195,284.90875244140625,284.95001220703125,300.54364013671875,292.9068298339844,298.0015563964844,297.2639465332031,284.91119384765625,1.0,0.6432369947433472,0.2898434400558471,0.2898434400558471,1.0,1.0,-3.40079665184021,0.689242959022522,2.711553812026977,-0.0743726417422294,0.8400835990905762,0.8400835990905762,0.0,190.347885131836,199.0,56619.25,0.0,3349.2587890625,1.0,279.15850830078125,283.023193359375,295.9292907714844,299.6053466796875,293.1499938964844,293.1499938964844,279.45001220703125,38820.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161499738693236,1.0,0.0,0.0,3.4933109283447266,3.4933340549468994,8.142687875078991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.2392578125,0.0,1385.9322509765625,1895.4371337890625,0.0,3553.586669921875,0.8727440237998962,1.0,0.0,3.0,1.0,0.0
18105600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8973791599273682,0.4988380074501037,0.4511470198631286,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9846302270889282,0.6510666012763977,0.6168484091758728,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8535341024398804,0.4297740757465362,0.3023990988731384,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8351258635520935,0.4005112051963806,0.3822990655899048,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7051354646682739,0.2359791398048401,1.0791971683502195,284.90875244140625,284.95001220703125,300.54364013671875,292.9068298339844,298.0015563964844,297.2639465332031,284.91119384765625,1.0,0.6432369947433472,0.2898434400558471,0.2898434400558471,1.0,1.0,-3.40079665184021,0.689242959022522,2.711553812026977,-0.0743726417422294,0.8400835990905762,0.8400835990905762,0.0,190.347885131836,199.0,56619.25,0.0,3349.2587890625,1.0,279.15850830078125,283.023193359375,295.9292907714844,299.6053466796875,293.1499938964844,293.1499938964844,279.45001220703125,38820.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161499738693236,1.0,0.0,0.0,3.4933109283447266,3.4933340549468994,8.142687875078991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.2392578125,0.0,1385.9322509765625,1895.4371337890625,0.0,3553.586669921875,0.8727440237998962,1.0,0.0,3.0,1.0,0.0
18105660,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8939934372901917,0.4985647201538086,0.4507321417331695,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.982877552509308,0.6537758708000183,0.6192335486412048,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8525180220603943,0.4326993823051452,0.3043438196182251,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8332545161247253,0.4017685353755951,0.3834060430526733,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7034188508987427,0.2367635369300842,1.0826237201690674,285.0103454589844,284.95001220703125,300.564697265625,292.89166259765625,298.0096740722656,297.26824951171875,285.009521484375,1.0,0.6460496783256531,0.2895538210868835,0.2895538210868835,1.0,1.0,-3.410950183868408,0.691078782081604,2.719871282577514,-0.0748775377869606,0.9367859959602356,0.9367859959602356,0.0,193.1350555419922,202.0,56144.73828125,0.0,3389.03515625,1.0,279.4412536621094,283.1432800292969,295.8721618652344,299.4480895996094,293.1499938964844,293.1499938964844,279.1499938964844,33032.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085450768470764,1.0,0.0,0.0,3.626204013824463,3.626227378845215,8.774002822065086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.3818359375,0.0,1484.7952880859375,1895.4371337890625,0.0,3483.096435546875,0.8978954553604126,1.0,0.0,3.0,1.0,0.0
18105720,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8939934372901917,0.4985647201538086,0.4507321417331695,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.982877552509308,0.6537758708000183,0.6192335486412048,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8525180220603943,0.4326993823051452,0.3043438196182251,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8332545161247253,0.4017685353755951,0.3834060430526733,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7034188508987427,0.2367635369300842,1.0826237201690674,285.0103454589844,284.95001220703125,300.564697265625,292.89166259765625,298.0096740722656,297.26824951171875,285.009521484375,1.0,0.6460496783256531,0.2895538210868835,0.2895538210868835,1.0,1.0,-3.410950183868408,0.691078782081604,2.719871282577514,-0.0748775377869606,0.9367859959602356,0.9367859959602356,0.0,193.1350555419922,202.0,56144.73828125,0.0,3389.03515625,1.0,279.4412536621094,283.1432800292969,295.8721618652344,299.4480895996094,293.1499938964844,293.1499938964844,279.1499938964844,33032.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085450768470764,1.0,0.0,0.0,3.626204013824463,3.626227378845215,8.774002822065086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.3818359375,0.0,1484.7952880859375,1895.4371337890625,0.0,3483.096435546875,0.8978954553604126,1.0,0.0,3.0,1.0,0.0
18105780,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8907188773155212,0.4973641633987427,0.4501039981842041,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9809241890907288,0.6549596786499023,0.6207714080810547,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8511813879013062,0.4342854619026184,0.305699735879898,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.831324577331543,0.4021881818771362,0.3841147720813751,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7016478180885315,0.2370381504297256,1.0849671363830566,284.8934936523437,284.95001220703125,300.5807800292969,292.8798522949219,298.0098876953125,297.2640686035156,284.8961486816406,1.0,0.648168683052063,0.2893337309360504,0.2893337309360504,1.0,1.0,-3.41735577583313,0.6921099424362183,2.725245714187622,-0.0751435160636901,0.8476452231407166,0.8476452231407166,0.0,195.62722778320312,202.0,56985.53125,0.0,3418.51025390625,1.0,279.1690368652344,283.0102233886719,295.91876220703125,299.6334228515625,293.1499938964844,293.1499938964844,279.1499938964844,38897.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176217317581176,1.0,0.0,0.0,3.5423641204833984,3.542387723922729,8.372973638870462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.1611328125,0.0,1437.7269287109375,1895.4371337890625,0.0,3567.194091796875,0.8830994963645935,1.0,0.0,3.0,1.0,0.0
18105840,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.889396607875824,0.497009664773941,0.4497589468955993,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.980046272277832,0.6553320288658142,0.6211073994636536,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8505140542984009,0.4347921013832092,0.3060468733310699,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8304848074913025,0.4023048877716064,0.3842355012893677,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7008561491966248,0.2371016293764114,1.0853742361068726,284.90777587890625,284.95001220703125,300.5858764648437,292.8760681152344,298.0099792480469,297.2627258300781,284.90948486328125,1.0,0.6487739682197571,0.2892642319202423,0.2892642319202423,1.0,1.0,-3.418396711349488,0.692173957824707,2.7262227535247803,-0.075310468673706,0.8494908809661865,0.8494908809661865,0.0,196.5276336669922,205.0,56892.96875,0.0,3426.2041015625,1.0,279.1584777832031,283.0175476074219,295.9057006835937,299.601318359375,293.1499938964844,293.1499938964844,279.45001220703125,38505.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918318212032318,1.0,0.0,0.0,3.5215508937835693,3.521574020385742,8.274870992863725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.58544921875,0.0,1412.991943359375,1895.4371337890625,0.0,3573.6298828125,0.8788010478019714,1.0,0.0,3.0,1.0,0.0
18105900,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8872425556182861,0.4967616200447082,0.4492954015731811,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9787025451660156,0.6565284132957458,0.6220170259475708,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8496185541152954,0.4361900091171264,0.3068978190422058,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.829172670841217,0.4028147459030151,0.3846035897731781,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6996082663536072,0.237393632531166,1.0864778757095337,285.0182189941406,284.95001220703125,300.5965270996094,292.8681640625,298.0132141113281,297.263671875,285.0194091796875,1.0,0.650058925151825,0.2891194224357605,0.2891194224357605,1.0,1.0,-3.421720266342163,0.6926181316375732,2.72910213470459,-0.0756717696785926,0.9281046390533448,0.9281046390533448,0.0,198.1349334716797,205.0,56212.0859375,0.0,3443.3974609375,1.0,279.3988037109375,283.14678955078125,295.8428039550781,299.39013671875,293.1499938964844,293.1499938964844,279.45001220703125,33783.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128212928771972,1.0,0.0,0.0,3.578907251358032,3.578930139541626,8.546615504201327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.11083984375,0.0,1439.2412109375,1895.4371337890625,0.0,3522.767578125,0.8893839716911316,1.0,0.0,3.0,1.0,0.0
18105960,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8859548568725586,0.4966510534286499,0.449232816696167,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9780954718589784,0.6578648686408997,0.623294472694397,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.849452793598175,0.4377185702323913,0.3079732656478882,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8285229802131653,0.4034431278705597,0.3852121531963348,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6990000009536743,0.2377765625715255,1.088274002075195,285.00787353515625,284.95001220703125,300.6072082519531,292.8601379394531,298.017578125,297.2662048339844,285.0066833496094,1.0,0.6514574289321899,0.2889654040336609,0.2889654040336609,1.0,1.0,-3.427365064620972,0.6936535835266113,2.7337114810943604,-0.0759183689951896,0.942757487297058,0.942757487297058,0.0,199.38986206054688,208.0,56398.11328125,0.0,3464.02880859375,1.0,279.4424133300781,283.1351013183594,295.8424072265625,299.43572998046875,293.1499938964844,293.1499938964844,279.1499938964844,33009.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111838936805724,1.0,0.0,0.0,3.652164936065674,3.652188539505005,8.900083230400924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.509765625,0.0,1513.186767578125,1895.4371337890625,0.0,3507.58740234375,0.9034921526908876,1.0,0.0,3.0,1.0,0.0
18106020,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8815752267837524,0.4950732588768005,0.4482420980930328,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.975251078605652,0.6592972874641418,0.6250554323196411,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8476295471191406,0.4398528933525085,0.3097062408924103,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.82586669921875,0.4039041697978973,0.3859701454639435,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6964955925941467,0.2380363941192627,1.0906659364700315,284.9051513671875,284.95001220703125,300.6285705566406,292.8439636230469,298.0176696777344,297.2603759765625,284.9067077636719,1.0,0.6540712714195251,0.288657397031784,0.288657397031784,1.0,1.0,-3.434173583984375,0.6945140957832336,2.739659547805786,-0.0764414519071579,0.8533110618591309,0.8533110618591309,0.0,202.75933837890625,211.0,57149.859375,0.0,3499.869873046875,1.0,279.1578674316406,283.0092163085937,295.8736572265625,299.5837707519531,293.1499938964844,293.1499938964844,279.45001220703125,38563.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920992374420166,1.0,0.0,0.0,3.5449275970458984,3.5449509620666504,8.38509549794253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.12939453125,0.0,1438.007080078125,1895.4371337890625,0.0,3598.31396484375,0.8839935660362244,1.0,0.0,3.0,1.0,0.0
18106080,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8815752267837524,0.4950732588768005,0.4482420980930328,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.975251078605652,0.6592972874641418,0.6250554323196411,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8476295471191406,0.4398528933525085,0.3097062408924103,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.82586669921875,0.4039041697978973,0.3859701454639435,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6964955925941467,0.2380363941192627,1.0906659364700315,284.9051513671875,284.95001220703125,300.6285705566406,292.8439636230469,298.0176696777344,297.2603759765625,284.9067077636719,1.0,0.6540712714195251,0.288657397031784,0.288657397031784,1.0,1.0,-3.434173583984375,0.6945140957832336,2.739659547805786,-0.0764414519071579,0.8533110618591309,0.8533110618591309,0.0,202.75933837890625,211.0,57149.859375,0.0,3499.869873046875,1.0,279.1578674316406,283.0092163085937,295.8736572265625,299.5837707519531,293.1499938964844,293.1499938964844,279.45001220703125,38563.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920992374420166,1.0,0.0,0.0,3.5449275970458984,3.5449509620666504,8.38509549794253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.12939453125,0.0,1438.007080078125,1895.4371337890625,0.0,3598.31396484375,0.8839935660362244,1.0,0.0,3.0,1.0,0.0
18106140,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8783590793609619,0.4947215318679809,0.4477217495441437,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9733504056930542,0.6617476344108582,0.6271604299545288,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8467584848403931,0.4428595006465912,0.3116845786571502,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8240267634391785,0.4049986898899078,0.386900395154953,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6947224736213684,0.2386578917503357,1.0933001041412354,285.0072326660156,284.95001220703125,300.6499938964844,292.82763671875,298.0254211425781,297.2640380859375,285.0064392089844,1.0,0.6566631197929382,0.2883493602275848,0.2883493602275848,1.0,1.0,-3.442737340927124,0.6958472728729248,2.746890068054199,-0.0771067515015602,0.9467248320579528,0.9467248320579528,0.0,205.57196044921875,214.0,56607.2890625,0.0,3536.779541015625,1.0,279.441650390625,283.1302185058594,295.810302734375,299.4164428710937,293.1499938964844,293.1499938964844,279.1499938964844,33171.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913793683052063,1.0,0.0,0.0,3.6692497730255127,3.669273614883423,8.983546990748437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.3603515625,0.0,1533.416259765625,1895.4371337890625,0.0,3531.7763671875,0.9076525568962096,1.0,0.0,3.0,1.0,0.0
18106200,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8783590793609619,0.4947215318679809,0.4477217495441437,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9733504056930542,0.6617476344108582,0.6271604299545288,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8467584848403931,0.4428595006465912,0.3116845786571502,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8240267634391785,0.4049986898899078,0.386900395154953,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6947224736213684,0.2386578917503357,1.0933001041412354,285.0072326660156,284.95001220703125,300.6499938964844,292.82763671875,298.0254211425781,297.2640380859375,285.0064392089844,1.0,0.6566631197929382,0.2883493602275848,0.2883493602275848,1.0,1.0,-3.442737340927124,0.6958472728729248,2.746890068054199,-0.0771067515015602,0.9467248320579528,0.9467248320579528,0.0,205.57196044921875,214.0,56607.2890625,0.0,3536.779541015625,1.0,279.441650390625,283.1302185058594,295.810302734375,299.4164428710937,293.1499938964844,293.1499938964844,279.1499938964844,33171.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913793683052063,1.0,0.0,0.0,3.6692497730255127,3.669273614883423,8.983546990748437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.3603515625,0.0,1533.416259765625,1895.4371337890625,0.0,3531.7763671875,0.9076525568962096,1.0,0.0,3.0,1.0,0.0
18106260,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8742160797119141,0.4931569397449493,0.4467312097549438,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9705270528793336,0.6630960702896118,0.6288346648216248,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8451270461082458,0.4450701773166656,0.3134653866291046,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8214890956878662,0.4054213464260101,0.3876160979270935,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6923127770423889,0.2388726025819778,1.0954678058624268,284.9044189453125,284.95001220703125,300.6714172363281,292.8111877441406,298.02557373046875,297.2582702636719,284.9053955078125,1.0,0.6592017412185669,0.2880224883556366,0.2880224883556366,1.0,1.0,-3.449178695678711,0.6965462565422058,2.7526326179504395,-0.0777104943990707,0.8567956686019897,0.8567956686019897,0.0,208.9150390625,217.0,57373.81640625,0.0,3571.8701171875,1.0,279.1581115722656,283.0033264160156,295.8398132324219,299.5628662109375,293.1499938964844,293.1499938964844,279.45001220703125,38461.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233865141868592,1.0,0.0,0.0,3.5654335021972656,3.5654571056365967,8.482384714625368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.5029296875,0.0,1459.0947265625,1895.4371337890625,0.0,3620.377685546875,0.8885205984115601,1.0,0.0,3.0,1.0,0.0
18106320,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8742160797119141,0.4931569397449493,0.4467312097549438,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9705270528793336,0.6630960702896118,0.6288346648216248,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8451270461082458,0.4450701773166656,0.3134653866291046,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8214890956878662,0.4054213464260101,0.3876160979270935,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6923127770423889,0.2388726025819778,1.0954678058624268,284.9044189453125,284.95001220703125,300.6714172363281,292.8111877441406,298.02557373046875,297.2582702636719,284.9053955078125,1.0,0.6592017412185669,0.2880224883556366,0.2880224883556366,1.0,1.0,-3.449178695678711,0.6965462565422058,2.7526326179504395,-0.0777104943990707,0.8567956686019897,0.8567956686019897,0.0,208.9150390625,217.0,57373.81640625,0.0,3571.8701171875,1.0,279.1581115722656,283.0033264160156,295.8398132324219,299.5628662109375,293.1499938964844,293.1499938964844,279.45001220703125,38461.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233865141868592,1.0,0.0,0.0,3.5654335021972656,3.5654571056365967,8.482384714625368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.5029296875,0.0,1459.0947265625,1895.4371337890625,0.0,3620.377685546875,0.8885205984115601,1.0,0.0,3.0,1.0,0.0
18106380,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8711965680122375,0.4928120672702789,0.4462196826934814,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.968662679195404,0.6654675006866455,0.6308653950691223,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8444172739982605,0.4481630027294159,0.3155025541782379,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8197409510612488,0.4064820408821106,0.3885137438774109,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6906175017356873,0.2394550740718841,1.0979201793670654,285.0078430175781,284.95001220703125,300.6928100585937,292.7947692871094,298.0334777832031,297.2621459960937,285.00714111328125,1.0,0.6617315411567688,0.2876955866813659,0.2876955866813659,1.0,1.0,-3.4574766159057617,0.6977419257164001,2.759734630584717,-0.0784526243805885,0.950868546962738,0.950868546962738,0.0,211.6997833251953,220.0,56797.96875,0.0,3608.29052734375,1.0,279.4417724609375,283.1266784667969,295.777099609375,299.39471435546875,293.1499938964844,293.1499938964844,279.1499938964844,33214.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161595702171326,1.0,0.0,0.0,3.6850931644439697,3.68511700630188,9.061294008461118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.7490234375,0.0,1551.51904296875,1895.4371337890625,0.0,3553.675048828125,0.9113144278526306,1.0,0.0,3.0,1.0,0.0
18106440,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8711965680122375,0.4928120672702789,0.4462196826934814,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.968662679195404,0.6654675006866455,0.6308653950691223,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8444172739982605,0.4481630027294159,0.3155025541782379,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8197409510612488,0.4064820408821106,0.3885137438774109,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6906175017356873,0.2394550740718841,1.0979201793670654,285.0078430175781,284.95001220703125,300.6928100585937,292.7947692871094,298.0334777832031,297.2621459960937,285.00714111328125,1.0,0.6617315411567688,0.2876955866813659,0.2876955866813659,1.0,1.0,-3.4574766159057617,0.6977419257164001,2.759734630584717,-0.0784526243805885,0.950868546962738,0.950868546962738,0.0,211.6997833251953,220.0,56797.96875,0.0,3608.29052734375,1.0,279.4417724609375,283.1266784667969,295.777099609375,299.39471435546875,293.1499938964844,293.1499938964844,279.1499938964844,33214.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161595702171326,1.0,0.0,0.0,3.6850931644439697,3.68511700630188,9.061294008461118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.7490234375,0.0,1551.51904296875,1895.4371337890625,0.0,3553.675048828125,0.9113144278526306,1.0,0.0,3.0,1.0,0.0
18106500,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8696486353874207,0.4921121299266815,0.4459522366523742,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.967678964138031,0.6661908626556396,0.6318844556808472,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8440402746200562,0.4493699371814728,0.3165420591831207,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8188526630401611,0.406748503446579,0.3889970183372497,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6897807121276855,0.239601194858551,1.099339723587036,284.88232421875,284.95001220703125,300.7034606933594,292.7865905761719,298.0342102050781,297.2601928710937,284.8804016113281,1.0,0.6630470752716064,0.2875321507453918,0.2875321507453918,1.0,1.0,-3.4619266986846924,0.6984134316444397,2.7635130882263184,-0.0786844938993454,0.8657564520835876,0.8657564520835876,0.0,213.1670684814453,220.0,57741.8515625,0.0,3627.722412109375,1.0,279.19732666015625,282.9754638671875,295.8250427246094,299.60565185546875,293.1499938964844,293.1499938964844,279.1499938964844,37319.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230268001556396,1.0,0.0,0.0,3.658750295639038,3.6587746143341056,8.932207720135921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.1181640625,0.0,1552.8184814453125,1895.4371337890625,0.0,3617.064697265625,0.9060455560684204,1.0,0.0,3.0,1.0,0.0
18106560,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.867286205291748,0.4912530481815338,0.4452439248561859,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9658700823783876,0.6667260527610779,0.6324670910835266,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8429659605026245,0.4504476189613342,0.317341148853302,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8173016905784607,0.4068671762943268,0.3892003893852234,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.688307523727417,0.2396309822797775,1.099928379058838,284.9027404785156,284.95001220703125,300.714111328125,292.7784423828125,298.0336303710937,297.25640869140625,284.9042053222656,1.0,0.6642164587974548,0.2873669266700744,0.2873669266700744,1.0,1.0,-3.463691711425781,0.6983665227890015,2.7653253078460693,-0.0790751278400421,0.8593755960464478,0.8593755960464478,0.0,215.0238494873047,223.0,57562.43359375,0.0,3642.985107421875,1.0,279.1576232910156,282.9976806640625,295.80731201171875,299.5421447753906,293.1499938964844,293.1499938964844,279.45001220703125,38594.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257165789604188,1.0,0.0,0.0,3.5811140537261963,3.5811378955841064,8.55715882153163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.07666015625,0.0,1476.916015625,1895.4371337890625,0.0,3641.81787109375,0.8920419812202454,1.0,0.0,3.0,1.0,0.0
18106620,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8644139170646667,0.4909126758575439,0.4447276890277862,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9640039205551147,0.6690151691436768,0.6344106197357178,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8423709869384766,0.4536260366439819,0.3194311559200287,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8155953288078308,0.4078937172889709,0.3900602459907532,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6866593360900879,0.2401773780584335,1.102203369140625,285.0084533691406,284.95001220703125,300.7353210449219,292.7622985839844,298.0415954589844,297.26043701171875,285.0077514648437,1.0,0.6666929721832275,0.2870364487171173,0.2870364487171173,1.0,1.0,-3.471683979034424,0.6994619369506836,2.77222204208374,-0.0798508003354072,0.954946994781494,0.954946994781494,0.0,217.80615234375,226.0,56975.61328125,0.0,3678.94580078125,1.0,279.44189453125,283.12322998046875,295.7443542480469,299.3726806640625,293.1499938964844,293.1499938964844,279.1499938964844,33248.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184145331382751,1.0,0.0,0.0,3.700151443481445,3.700175523757935,9.135499681178772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.966796875,0.0,1568.8109130859375,1895.4371337890625,0.0,3574.519775390625,0.9147372245788574,1.0,0.0,3.0,1.0,0.0
18106680,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8644139170646667,0.4909126758575439,0.4447276890277862,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9640039205551147,0.6690151691436768,0.6344106197357178,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8423709869384766,0.4536260366439819,0.3194311559200287,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8155953288078308,0.4078937172889709,0.3900602459907532,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6866593360900879,0.2401773780584335,1.102203369140625,285.0084533691406,284.95001220703125,300.7353210449219,292.7622985839844,298.0415954589844,297.26043701171875,285.0077514648437,1.0,0.6666929721832275,0.2870364487171173,0.2870364487171173,1.0,1.0,-3.471683979034424,0.6994619369506836,2.77222204208374,-0.0798508003354072,0.954946994781494,0.954946994781494,0.0,217.80615234375,226.0,56975.61328125,0.0,3678.94580078125,1.0,279.44189453125,283.12322998046875,295.7443542480469,299.3726806640625,293.1499938964844,293.1499938964844,279.1499938964844,33248.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184145331382751,1.0,0.0,0.0,3.700151443481445,3.700175523757935,9.135499681178772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.966796875,0.0,1568.8109130859375,1895.4371337890625,0.0,3574.519775390625,0.9147372245788574,1.0,0.0,3.0,1.0,0.0
18106740,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8606880307197571,0.4893546998500824,0.4437508285045624,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9612080454826356,0.6701784133911133,0.6359243392944336,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8410535454750061,0.4559810161590576,0.3213193118572235,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8132001757621765,0.408238798379898,0.3907099664211273,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6844180822372437,0.2403149008750915,1.1040430068969729,284.9024353027344,284.95001220703125,300.75634765625,292.74639892578125,298.0416564941406,297.2546691894531,284.9034729003906,1.0,0.6691274046897888,0.2867060005664825,0.2867060005664825,1.0,1.0,-3.477604389190674,0.699995756149292,2.777608871459961,-0.0804964229464531,0.8626571297645569,0.8626571297645569,0.0,221.13287353515625,229.0,57755.67578125,0.0,3713.18505859375,1.0,279.1578674316406,282.9927673339844,295.7745361328125,299.5204162597656,293.1499938964844,293.1499938964844,279.45001220703125,38483.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278939962387084,1.0,0.0,0.0,3.5985286235809326,3.598552703857422,8.64058677052526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.244140625,0.0,1494.97802734375,1895.4371337890625,0.0,3661.822509765625,0.8958436846733093,1.0,0.0,3.0,1.0,0.0
18106800,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8606880307197571,0.4893546998500824,0.4437508285045624,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9612080454826356,0.6701784133911133,0.6359243392944336,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8410535454750061,0.4559810161590576,0.3213193118572235,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8132001757621765,0.408238798379898,0.3907099664211273,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6844180822372437,0.2403149008750915,1.1040430068969729,284.9024353027344,284.95001220703125,300.75634765625,292.74639892578125,298.0416564941406,297.2546691894531,284.9034729003906,1.0,0.6691274046897888,0.2867060005664825,0.2867060005664825,1.0,1.0,-3.477604389190674,0.699995756149292,2.777608871459961,-0.0804964229464531,0.8626571297645569,0.8626571297645569,0.0,221.13287353515625,229.0,57755.67578125,0.0,3713.18505859375,1.0,279.1578674316406,282.9927673339844,295.7745361328125,299.5204162597656,293.1499938964844,293.1499938964844,279.45001220703125,38483.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278939962387084,1.0,0.0,0.0,3.5985286235809326,3.598552703857422,8.64058677052526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.244140625,0.0,1494.97802734375,1895.4371337890625,0.0,3661.822509765625,0.8958436846733093,1.0,0.0,3.0,1.0,0.0
18106860,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8579745292663574,0.4890201985836029,0.443242073059082,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9593601822853088,0.6723852753639221,0.6377900838851929,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8405799865722656,0.4592465758323669,0.3234685659408569,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8115334510803223,0.4092330634593963,0.3915387690067291,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6828288435935974,0.2408283352851867,1.1061663627624512,285.0091247558594,284.95001220703125,300.7771911621094,292.7308959960937,298.0497131347656,297.2588806152344,285.0084228515625,1.0,0.6715558767318726,0.2863902151584625,0.2863902151584625,1.0,1.0,-3.485363483428955,0.7010661363601685,2.784297466278076,-0.0812452062964439,0.9588617086410522,0.9588617086410522,0.0,223.90426635742188,232.0,57142.47265625,0.0,3748.78955078125,1.0,279.4420166015625,283.1200866699219,295.7125549316406,299.3508605957031,293.1499938964844,293.1499938964844,279.1499938964844,33279.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920538365840912,1.0,0.0,0.0,3.714321374893189,3.7143454551696777,9.20560296435724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.162109375,0.0,1585.198974609375,1895.4371337890625,0.0,3594.1259765625,0.9179480075836182,1.0,0.0,3.0,1.0,0.0
18106920,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8579745292663574,0.4890201985836029,0.443242073059082,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9593601822853088,0.6723852753639221,0.6377900838851929,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8405799865722656,0.4592465758323669,0.3234685659408569,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8115334510803223,0.4092330634593963,0.3915387690067291,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6828288435935974,0.2408283352851867,1.1061663627624512,285.0091247558594,284.95001220703125,300.7771911621094,292.7308959960937,298.0497131347656,297.2588806152344,285.0084228515625,1.0,0.6715558767318726,0.2863902151584625,0.2863902151584625,1.0,1.0,-3.485363483428955,0.7010661363601685,2.784297466278076,-0.0812452062964439,0.9588617086410522,0.9588617086410522,0.0,223.90426635742188,232.0,57142.47265625,0.0,3748.78955078125,1.0,279.4420166015625,283.1200866699219,295.7125549316406,299.3508605957031,293.1499938964844,293.1499938964844,279.1499938964844,33279.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920538365840912,1.0,0.0,0.0,3.714321374893189,3.7143454551696777,9.20560296435724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.162109375,0.0,1585.198974609375,1895.4371337890625,0.0,3594.1259765625,0.9179480075836182,1.0,0.0,3.0,1.0,0.0
18106980,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8551333546638489,0.4876991212368011,0.4425086379051208,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9571732878684998,0.6732823252677917,0.6390795707702637,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8397027850151062,0.4612780511379242,0.3251466751098633,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8096697330474854,0.4094986319541931,0.3921161293983459,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6811219453811646,0.2409259527921676,1.1077730655670166,284.8924255371094,284.95001220703125,300.7945251464844,292.7182006835937,298.04962158203125,297.2539978027344,284.894775390625,1.0,0.6735966801643372,0.286124974489212,0.286124974489212,1.0,1.0,-3.4906883239746094,0.7016401290893555,2.789048194885254,-0.0817135050892829,0.8651157021522522,0.8651157021522522,0.0,226.6307067871093,232.0,57954.34375,0.0,3778.20703125,1.0,279.16278076171875,282.98016357421875,295.7532958984375,299.5209045410156,293.1499938964844,293.1499938964844,279.1499938964844,38858.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296514987945556,1.0,0.0,0.0,3.62600302696228,3.6260273456573486,8.773030231168377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.349609375,0.0,1527.8812255859375,1895.4371337890625,0.0,3677.9462890625,0.9018675684928894,1.0,0.0,3.0,1.0,0.0
18107040,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8544464707374573,0.4874635636806488,0.4422783255577087,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9565901160240172,0.6734533309936523,0.6392286419868469,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8394059538841248,0.4616728127002716,0.3254144489765167,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8091796636581421,0.4095408618450165,0.3921612501144409,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6806727647781372,0.2409316748380661,1.1078734397888184,284.9008178710937,284.95001220703125,300.7978210449219,292.7158203125,298.0496520996094,297.2530822753906,284.9022521972656,1.0,0.6739466786384583,0.2860744297504425,0.2860744297504425,1.0,1.0,-3.4910871982574463,0.7015873789787292,2.7894997596740723,-0.0818548053503036,0.8650263547897339,0.8650263547897339,0.0,227.2222900390625,235.0,57922.95703125,0.0,3782.7255859375,1.0,279.156982421875,282.987548828125,295.7443542480469,299.5003662109375,293.1499938964844,293.1499938964844,279.45001220703125,38640.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300068616867064,1.0,0.0,0.0,3.612330913543701,3.6123549938201904,8.706996368346154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.97607421875,0.0,1511.2181396484375,1895.4371337890625,0.0,3681.204345703125,0.8989132046699524,1.0,0.0,3.0,1.0,0.0
18107100,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8527712225914001,0.4872153401374817,0.4418044984340668,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9552539587020874,0.674426794052124,0.639907717704773,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8388816118240356,0.463271826505661,0.3263866901397705,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8080212473869324,0.4099502265453338,0.3924219012260437,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6796002388000488,0.2411178201436996,1.1084619760513306,285.0163269042969,284.95001220703125,300.8080444335937,292.70849609375,298.052978515625,297.2543029785156,285.01788330078125,1.0,0.6750710010528564,0.2859165370464325,0.2859165370464325,1.0,1.0,-3.4935178756713867,0.7017378807067871,2.7917799949646,-0.0823148787021637,0.945393979549408,0.945393979549408,0.0,228.80360412597656,235.0,57142.34375,0.0,3798.208740234375,1.0,279.4007568359375,283.1243896484375,295.6815490722656,299.2850646972656,293.1499938964844,293.1499938964844,279.45001220703125,34113.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243162870407104,1.0,0.0,0.0,3.661106824874878,3.661130666732788,8.943717375586857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.79296875,0.0,1531.400390625,1895.4371337890625,0.0,3628.93701171875,0.90799742937088,1.0,0.0,3.0,1.0,0.0
18107160,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8518414497375488,0.4871338307857513,0.4417546987533569,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.954719066619873,0.6755752563476562,0.6409949660301208,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8390103578567505,0.4650246500968933,0.327610969543457,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8075026869773865,0.4105023145675659,0.3929479718208313,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6791112422943115,0.2414131164550781,1.109824538230896,285.0098876953125,284.95001220703125,300.81817626953125,292.7012939453125,298.0577087402344,297.2574157714844,285.0088195800781,1.0,0.6763260960578918,0.2857501804828644,0.2857501804828644,1.0,1.0,-3.498507499694824,0.7025379538536072,2.7959694862365723,-0.0826548337936401,0.9627937078475952,0.9627937078475952,0.0,230.00466918945312,238.0,57300.64453125,0.0,3817.82275390625,1.0,279.4430847167969,283.1168518066406,295.6816711425781,299.32958984375,293.1499938964844,293.1499938964844,279.1499938964844,33248.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224797487258912,1.0,0.0,0.0,3.729552984237671,3.7295773029327393,9.281258144255844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2998046875,0.0,1602.45654296875,1895.4371337890625,0.0,3612.025146484375,0.9211134314537048,1.0,0.0,3.0,1.0,0.0
18107220,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8485010266304016,0.4855811297893524,0.4408060014247894,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9519819021224976,0.6765490770339966,0.6423588395118713,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.837971568107605,0.4675233364105224,0.3296152949333191,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8051707744598389,0.4107750058174133,0.3935447037220001,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6770395040512085,0.2414850890636444,1.1114091873168943,284.89996337890625,284.95001220703125,300.8382263183594,292.6874389648437,298.0574951171875,297.2516174316406,284.9014587402344,1.0,0.67867511510849,0.2854174673557281,0.2854174673557281,1.0,1.0,-3.504051685333252,0.7029525637626648,2.801099300384521,-0.0833274275064468,0.8678387999534607,0.8678387999534607,0.0,233.31187438964844,226.0,58092.484375,0.0,3851.470458984375,1.0,279.1568908691406,282.98291015625,295.7156066894531,299.4814758300781,293.1499938964844,293.1499938964844,279.45001220703125,38637.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319169521331788,1.0,0.0,0.0,3.6271445751190186,3.627168655395508,8.778554274613271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.3017578125,0.0,1527.4964599609375,1895.4371337890625,0.0,3698.69970703125,0.9021836519241332,1.0,0.0,3.0,1.0,0.0
