time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107280,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8485010266304016,0.4855811297893524,0.4408060014247894,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9519819021224976,0.6765490770339966,0.6423588395118713,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.837971568107605,0.4675233364105224,0.3296152949333191,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8051707744598389,0.4107750058174133,0.3935447037220001,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6770395040512085,0.2414850890636444,1.1114091873168943,284.89996337890625,284.95001220703125,300.8382263183594,292.6874389648437,298.0574951171875,297.2516174316406,284.9014587402344,1.0,0.67867511510849,0.2854174673557281,0.2854174673557281,1.0,1.0,-3.504051685333252,0.7029525637626648,2.801099300384521,-0.0833274275064468,0.8678387999534607,0.8678387999534607,0.0,233.31187438964844,226.0,58092.484375,0.0,3851.470458984375,1.0,279.1568908691406,282.98291015625,295.7156066894531,299.4814758300781,293.1499938964844,293.1499938964844,279.45001220703125,38637.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319169521331788,1.0,0.0,0.0,3.6271445751190186,3.627168655395508,8.778554274613271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.3017578125,0.0,1527.4964599609375,1895.4371337890625,0.0,3698.69970703125,0.9021836519241332,1.0,0.0,3.0,1.0,0.0
18107340,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8520050048828125,0.4852750301361084,0.440045028924942,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9577268958091736,0.6785951256752014,0.6437827348709106,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8434767723083496,0.470976322889328,0.331678569316864,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.809454619884491,0.4117187857627868,0.3940410017967224,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6806620955467224,0.2419533133506775,1.111992359161377,285.0088806152344,284.95001220703125,300.8579406738281,292.6742858886719,298.0655822753906,297.2562561035156,285.0081481933594,1.0,0.6768340468406677,0.2850847542285919,0.2850847542285919,1.0,1.0,-3.5086240768432617,0.7031147480010986,2.805509328842163,-0.0842275321483612,0.9651355743408204,0.9651355743408204,0.0,229.14117431640625,214.0,57423.9375,0.0,3837.981689453125,1.0,279.44219970703125,283.1131896972656,295.6549072265625,299.31036376953125,293.1499938964844,293.1499938964844,279.1499938964844,33377.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243208169937134,1.0,0.0,0.0,3.739816188812256,3.739840507507324,9.33240983158612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.609375,0.0,1615.3011474609375,1895.4371337890625,0.0,3628.97900390625,0.9237604141235352,1.0,0.0,3.0,1.0,0.0
18107400,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8520050048828125,0.4852750301361084,0.440045028924942,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9577268958091736,0.6785951256752014,0.6437827348709106,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8434767723083496,0.470976322889328,0.331678569316864,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.809454619884491,0.4117187857627868,0.3940410017967224,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6806620955467224,0.2419533133506775,1.111992359161377,285.0088806152344,284.95001220703125,300.8579406738281,292.6742858886719,298.0655822753906,297.2562561035156,285.0081481933594,1.0,0.6768340468406677,0.2850847542285919,0.2850847542285919,1.0,1.0,-3.5086240768432617,0.7031147480010986,2.805509328842163,-0.0842275321483612,0.9651355743408204,0.9651355743408204,0.0,229.14117431640625,214.0,57423.9375,0.0,3837.981689453125,1.0,279.44219970703125,283.1131896972656,295.6549072265625,299.31036376953125,293.1499938964844,293.1499938964844,279.1499938964844,33377.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243208169937134,1.0,0.0,0.0,3.739816188812256,3.739840507507324,9.33240983158612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.609375,0.0,1615.3011474609375,1895.4371337890625,0.0,3628.97900390625,0.9237604141235352,1.0,0.0,3.0,1.0,0.0
18107460,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8585275411605835,0.4838117957115173,0.4387540519237518,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9668936729431152,0.6795302033424377,0.64467453956604,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8520844578742981,0.4736186861991882,0.3334593772888183,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8164969086647034,0.4120214581489563,0.3942294716835022,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6870076060295105,0.2420697510242462,1.111699461936951,284.8976745605469,284.95001220703125,300.87725830078125,292.6619873046875,298.06573486328125,297.2511291503906,284.8991394042969,1.0,0.6730839014053345,0.2847485542297363,0.2847485542297363,1.0,1.0,-3.510171175003052,0.7024602293968201,2.807710886001587,-0.0850705653429031,0.868130087852478,0.868130087852478,0.0,221.5958709716797,202.0,58162.84765625,0.0,3796.63330078125,1.0,279.1567687988281,282.9786682128906,295.68878173828125,299.4593505859375,293.1499938964844,293.1499938964844,279.45001220703125,38757.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933441996574402,1.0,0.0,0.0,3.6353776454925537,3.635401964187622,8.818451533443294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.58837890625,0.0,1537.5125732421875,1895.4371337890625,0.0,3712.650146484375,0.904088854789734,1.0,0.0,3.0,1.0,0.0
18107520,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8585275411605835,0.4838117957115173,0.4387540519237518,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9668936729431152,0.6795302033424377,0.64467453956604,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8520844578742981,0.4736186861991882,0.3334593772888183,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8164969086647034,0.4120214581489563,0.3942294716835022,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6870076060295105,0.2420697510242462,1.111699461936951,284.8976745605469,284.95001220703125,300.87725830078125,292.6619873046875,298.06573486328125,297.2511291503906,284.8991394042969,1.0,0.6730839014053345,0.2847485542297363,0.2847485542297363,1.0,1.0,-3.510171175003052,0.7024602293968201,2.807710886001587,-0.0850705653429031,0.868130087852478,0.868130087852478,0.0,221.5958709716797,202.0,58162.84765625,0.0,3796.63330078125,1.0,279.1567687988281,282.9786682128906,295.68878173828125,299.4593505859375,293.1499938964844,293.1499938964844,279.45001220703125,38757.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933441996574402,1.0,0.0,0.0,3.6353776454925537,3.635401964187622,8.818451533443294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.58837890625,0.0,1537.5125732421875,1895.4371337890625,0.0,3712.650146484375,0.904088854789734,1.0,0.0,3.0,1.0,0.0
18107580,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8687244653701782,0.4836332499980926,0.4378848969936371,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9790462255477904,0.6815831065177917,0.6458667516708374,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8643668293952942,0.4772686660289764,0.3354831635951996,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.826369047164917,0.4130389094352722,0.3945582509040832,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6962332725524902,0.2426319122314453,1.1115751266479492,285.0079345703125,284.95001220703125,300.89617919921875,292.6506042480469,298.07452392578125,297.2568054199219,285.0072326660156,1.0,0.6683205962181091,0.2844123840332031,0.2844123840332031,1.0,1.0,-3.513230085372925,0.7022115588188171,2.811018705368042,-0.0860971137881279,0.9652624130249025,0.9652624130249025,0.0,211.522689819336,190.0,57463.3203125,0.0,3743.862548828125,1.0,279.4422302246094,283.1109313964844,295.62957763671875,299.28692626953125,293.1499938964844,293.1499938964844,279.1499938964844,33457.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254977107048036,1.0,0.0,0.0,3.744650363922119,3.744674921035767,9.356552368444682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5146484375,0.0,1621.5252685546875,1895.4371337890625,0.0,3639.8056640625,0.9249089956283568,1.0,0.0,3.0,1.0,0.0
18107640,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8687244653701782,0.4836332499980926,0.4378848969936371,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9790462255477904,0.6815831065177917,0.6458667516708374,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8643668293952942,0.4772686660289764,0.3354831635951996,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.826369047164917,0.4130389094352722,0.3945582509040832,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6962332725524902,0.2426319122314453,1.1115751266479492,285.0079345703125,284.95001220703125,300.89617919921875,292.6506042480469,298.07452392578125,297.2568054199219,285.0072326660156,1.0,0.6683205962181091,0.2844123840332031,0.2844123840332031,1.0,1.0,-3.513230085372925,0.7022115588188171,2.811018705368042,-0.0860971137881279,0.9652624130249025,0.9652624130249025,0.0,211.522689819336,190.0,57463.3203125,0.0,3743.862548828125,1.0,279.4422302246094,283.1109313964844,295.62957763671875,299.28692626953125,293.1499938964844,293.1499938964844,279.1499938964844,33457.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254977107048036,1.0,0.0,0.0,3.744650363922119,3.744674921035767,9.356552368444682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5146484375,0.0,1621.5252685546875,1895.4371337890625,0.0,3639.8056640625,0.9249089956283568,1.0,0.0,3.0,1.0,0.0
18107700,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8747370839118958,0.4830469191074371,0.4374586939811706,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.985448718070984,0.6821553111076355,0.6464843153953552,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8714962005615234,0.4787479043006897,0.3365220129489898,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8320379257202148,0.4133008420467376,0.3947698175907135,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7015973329544067,0.2427915334701538,1.1117671728134155,284.8798828125,284.95001220703125,300.90545654296875,292.6452941894531,298.0755615234375,297.25567626953125,284.8774719238281,1.0,0.6657856702804565,0.2842442989349365,0.2842442989349365,1.0,1.0,-3.515202522277832,0.7021983861923218,2.8130040168762207,-0.0864599272608757,0.8782411813735962,0.8782411813735962,0.0,206.1213531494141,190.0,58423.0234375,0.0,3716.336181640625,1.0,279.19549560546875,282.9564514160156,295.68017578125,299.5009460449219,293.1499938964844,293.1499938964844,279.1499938964844,37276.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319835901260376,1.0,0.0,0.0,3.719500541687012,3.7195255756378174,9.231293347511382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.7509765625,0.0,1621.606201171875,1895.4371337890625,0.0,3699.309326171875,0.919745683670044,1.0,0.0,3.0,1.0,0.0
18107760,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8803707361221313,0.4822873473167419,0.4365876317024231,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9911351203918456,0.6825156807899475,0.6466403603553772,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8783685564994812,0.4800878167152405,0.3373019695281982,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8374379277229309,0.4134077131748199,0.3946924805641174,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7066481113433838,0.2428376078605651,1.1111289262771606,284.8978881835937,284.95001220703125,300.91461181640625,292.6402282714844,298.0751037597656,297.2524719238281,284.8994140625,1.0,0.6630083322525024,0.2841110527515411,0.2841110527515411,1.0,1.0,-3.514422655105591,0.7015650868415833,2.8128576278686523,-0.0868661701679229,0.8687602877616882,0.8687602877616882,0.0,200.9542999267578,178.0,58200.1171875,0.0,3683.397705078125,1.0,279.1571044921875,282.97772216796875,295.6656799316406,299.43756103515625,293.1499938964844,293.1499938964844,279.45001220703125,38748.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343482851982116,1.0,0.0,0.0,3.6388795375823975,3.638904094696045,8.83544998941943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.529296875,0.0,1541.33251953125,1895.4371337890625,0.0,3720.9326171875,0.9049507975578308,1.0,0.0,3.0,1.0,0.0
18107820,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8941017389297485,0.4821677803993225,0.4357726275920868,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.6847342848777771,0.6394762396812439,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8945416808128357,0.4838789701461792,0.3394200503826141,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8502990007400513,0.4144518077373504,0.3950415849685669,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.717915415763855,0.2434493750333786,1.1111998558044434,285.00518798828125,284.95001220703125,300.9325866699219,292.6310119628906,298.08453369140625,297.2591857910156,285.00408935546875,1.0,0.6571442484855652,0.2838445901870727,0.2838445901870727,1.0,1.0,-3.5129313468933105,0.7003443241119385,2.812587022781372,-0.0880326107144355,0.963875412940979,0.963875412940979,0.0,190.065185546875,166.0,57449.09765625,0.0,3609.215576171875,1.0,279.4422607421875,283.10760498046875,295.6091613769531,299.266845703125,293.1499938964844,293.1499938964844,279.1499938964844,33511.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262735247612,1.0,0.0,0.0,3.7472383975982666,3.747262716293335,9.369489362143212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.5751953125,0.0,1624.9520263671875,1895.4371337890625,0.0,3646.937744140625,0.925478994846344,1.0,0.0,3.0,1.0,0.0
18107880,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8941017389297485,0.4821677803993225,0.4357726275920868,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.6847342848777771,0.6394762396812439,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8945416808128357,0.4838789701461792,0.3394200503826141,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8502990007400513,0.4144518077373504,0.3950415849685669,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.717915415763855,0.2434493750333786,1.1111998558044434,285.00518798828125,284.95001220703125,300.9325866699219,292.6310119628906,298.08453369140625,297.2591857910156,285.00408935546875,1.0,0.6571442484855652,0.2838445901870727,0.2838445901870727,1.0,1.0,-3.5129313468933105,0.7003443241119385,2.812587022781372,-0.0880326107144355,0.963875412940979,0.963875412940979,0.0,190.065185546875,166.0,57449.09765625,0.0,3609.215576171875,1.0,279.4422607421875,283.10760498046875,295.6091613769531,299.266845703125,293.1499938964844,293.1499938964844,279.1499938964844,33511.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262735247612,1.0,0.0,0.0,3.7472383975982666,3.747262716293335,9.369489362143212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.5751953125,0.0,1624.9520263671875,1895.4371337890625,0.0,3646.937744140625,0.925478994846344,1.0,0.0,3.0,1.0,0.0
18107940,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9030616283416748,0.4807032644748688,0.4345453977584839,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.6887498497962952,0.6194376349449158,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.906221330165863,0.4866671562194824,0.3413540720939636,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8593026995658875,0.4146965742111206,0.3952414691448211,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7251277565956116,0.2435733377933502,1.1112202405929563,284.8867492675781,284.95001220703125,300.95001220703125,292.6229858398437,298.0931396484375,297.2659606933594,284.8881225585937,1.0,0.6491736173629761,0.2835781276226043,0.2835781276226043,1.0,1.0,-3.4848618507385254,0.6921024322509766,2.792759418487549,-0.0891396626830101,0.8557413816452026,0.8557413816452026,0.0,182.0790252685547,154.0,57733.15625,0.0,3498.760498046875,1.0,279.1571960449219,282.97418212890625,295.64276123046875,299.39312744140625,293.1499938964844,293.1499938964844,279.45001220703125,39522.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341470003128052,1.0,0.0,0.0,3.612839937210083,3.612864017486572,8.709449730304186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.80712890625,0.0,1518.3031005859375,1895.4371337890625,0.0,3719.093505859375,0.8996881246566772,1.0,0.0,3.0,1.0,0.0
18108000,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9030616283416748,0.4807032644748688,0.4345453977584839,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.6887498497962952,0.6194376349449158,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.906221330165863,0.4866671562194824,0.3413540720939636,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8593026995658875,0.4146965742111206,0.3952414691448211,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7251277565956116,0.2435733377933502,1.1112202405929563,284.8867492675781,284.95001220703125,300.95001220703125,292.6229858398437,298.0931396484375,297.2659606933594,284.8881225585937,1.0,0.6491736173629761,0.2835781276226043,0.2835781276226043,1.0,1.0,-3.4848618507385254,0.6921024322509766,2.792759418487549,-0.0891396626830101,0.8557413816452026,0.8557413816452026,0.0,182.0790252685547,154.0,57733.15625,0.0,3498.760498046875,1.0,279.1571960449219,282.97418212890625,295.64276123046875,299.39312744140625,293.1499938964844,293.1499938964844,279.45001220703125,39522.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341470003128052,1.0,0.0,0.0,3.612839937210083,3.612864017486572,8.709449730304186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.80712890625,0.0,1518.3031005859375,1895.4371337890625,0.0,3719.093505859375,0.8996881246566772,1.0,0.0,3.0,1.0,0.0
18108060,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9167592525482178,0.480466365814209,0.4337249398231506,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.6964393258094788,0.5934349298477173,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9232261180877686,0.4904433786869049,0.3435350656509399,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8719069361686707,0.4156162142753601,0.3955744504928589,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7348365187644958,0.2441312819719314,1.1114678382873535,284.98583984375,284.95001220703125,300.9665832519531,292.6153259277344,298.1198425292969,297.2955322265625,284.9847717285156,1.0,0.6401777267456055,0.2836045920848846,0.2836045920848846,1.0,1.0,-3.4559829235076904,0.6845672726631165,2.77141547203064,-0.0903254374861717,0.9347028732299804,0.9347028732299804,0.0,172.3212890625,157.0,56586.44921875,0.0,3372.380615234375,1.0,279.4419860839844,283.10272216796875,295.5834350585937,299.1940612792969,293.1499938964844,293.1499938964844,279.1499938964844,34282.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924002170562744,1.0,0.0,0.0,3.695427417755127,3.695451498031616,9.112187058235576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8251953125,0.0,1571.2861328125,1895.4371337890625,0.0,3626.046142578125,0.914306104183197,1.0,0.0,3.0,1.0,0.0
18108120,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9167592525482178,0.480466365814209,0.4337249398231506,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.6964393258094788,0.5934349298477173,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9232261180877686,0.4904433786869049,0.3435350656509399,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8719069361686707,0.4156162142753601,0.3955744504928589,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7348365187644958,0.2441312819719314,1.1114678382873535,284.98583984375,284.95001220703125,300.9665832519531,292.6153259277344,298.1198425292969,297.2955322265625,284.9847717285156,1.0,0.6401777267456055,0.2836045920848846,0.2836045920848846,1.0,1.0,-3.4559829235076904,0.6845672726631165,2.77141547203064,-0.0903254374861717,0.9347028732299804,0.9347028732299804,0.0,172.3212890625,157.0,56586.44921875,0.0,3372.380615234375,1.0,279.4419860839844,283.10272216796875,295.5834350585937,299.1940612792969,293.1499938964844,293.1499938964844,279.1499938964844,34282.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924002170562744,1.0,0.0,0.0,3.695427417755127,3.695451498031616,9.112187058235576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8251953125,0.0,1571.2861328125,1895.4371337890625,0.0,3626.046142578125,0.914306104183197,1.0,0.0,3.0,1.0,0.0
18108180,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9246951341629028,0.4792819321155548,0.4327583611011505,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.7037600874900818,0.5790665149688721,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.934122920036316,0.4932186305522918,0.3454779386520386,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8793936371803284,0.4159350097179413,0.3958717584609985,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7406312823295593,0.2444125711917877,1.1123358011245728,284.8936462402344,284.95001220703125,300.9808044433594,292.6078186035156,298.1411437988281,297.3185729980469,284.8951721191406,1.0,0.6358410120010376,0.2836289405822754,0.2836289405822754,1.0,1.0,-3.441254138946533,0.6807777285575867,2.760476589202881,-0.0910792127251625,0.8442037105560303,0.8442037105560303,0.0,167.13348388671875,157.0,56953.55078125,0.0,3307.49462890625,1.0,279.16070556640625,282.99462890625,295.6228942871094,299.3232727050781,293.1499938964844,293.1499938964844,279.1499938964844,39735.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302427768707277,1.0,0.0,0.0,3.548905849456787,3.5489296913146973,8.403927154176927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.5859375,0.0,1450.7562255859375,1895.4371337890625,0.0,3683.3662109375,0.8860076069831848,1.0,0.0,3.0,1.0,0.0
18108240,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.925127387046814,0.4792028665542602,0.4326526224613189,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.7043712735176086,0.5782306790351868,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.934810221195221,0.493478775024414,0.3456349372863769,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8798331618309021,0.415970116853714,0.3958815038204193,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.740974485874176,0.2444408982992172,1.112377643585205,284.8974304199219,284.95001220703125,300.98199462890625,292.6071472167969,298.14288330078125,297.3204650878906,284.89849853515625,1.0,0.6355783939361572,0.2836310565471649,0.2836310565471649,1.0,1.0,-3.440371513366699,0.6805525422096252,2.7598190307617188,-0.0911216288805008,0.8438053727149963,0.8438053727149963,0.0,166.83404541015625,160.0,56926.52734375,0.0,3303.689453125,1.0,279.1581420898437,282.9980773925781,295.61895751953125,299.3129272460937,293.1499938964844,293.1499938964844,279.45001220703125,39494.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301347732543944,1.0,0.0,0.0,3.54184889793396,3.541872501373291,8.370537329938088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.318359375,0.0,1441.5118408203125,1895.4371337890625,0.0,3682.376220703125,0.884211540222168,1.0,0.0,3.0,1.0,0.0
18108300,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9277106523513794,0.4791222512722015,0.4322466552257538,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.7083767652511597,0.5735691785812378,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.938923716545105,0.4954415261745453,0.3467757105827331,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8824215531349182,0.4164392352104187,0.3960909843444824,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.743004560470581,0.2447760999202728,1.1130834817886353,285.0108642578125,284.95001220703125,300.9892883300781,292.6028747558594,298.1557006835937,297.33465576171875,285.0120849609375,1.0,0.6343246102333069,0.2836442589759826,0.2836442589759826,1.0,1.0,-3.43674111366272,0.6796419620513916,2.757099151611328,-0.0913260877132415,0.9212239980697632,0.9212239980697632,0.0,165.2279510498047,160.0,56123.5625,0.0,3285.864990234375,1.0,279.3990478515625,283.1328430175781,295.5619812011719,299.09967041015625,293.1499938964844,293.1499938964844,279.45001220703125,34467.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231903553009032,1.0,0.0,0.0,3.5866827964782715,3.5867059230804443,8.583792805438861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.8623046875,0.0,1452.59423828125,1895.4371337890625,0.0,3618.571533203125,0.891783595085144,1.0,0.0,3.0,1.0,0.0
18108360,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9301589727401732,0.4791593551635742,0.432242751121521,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.7123019695281982,0.5696970224380493,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9428046941757202,0.4975225031375885,0.348178505897522,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8848351240158081,0.417024701833725,0.3965767323970794,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7449292540550232,0.2452084571123123,1.1146851778030396,285.0021667480469,284.95001220703125,300.99627685546875,292.5984802246094,298.1681213378906,297.3486022949219,285.0011291503906,1.0,0.6336886286735535,0.2837580144405365,0.2837580144405365,1.0,1.0,-3.4362711906433105,0.6798523664474487,2.7564187049865723,-0.0910905376076698,0.934732973575592,0.934732973575592,0.0,164.01805114746094,163.0,56237.80078125,0.0,3277.68359375,1.0,279.44244384765625,283.123779296875,295.5680236816406,299.1466979980469,293.1499938964844,293.1499938964844,279.1499938964844,33522.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204261898994446,1.0,0.0,0.0,3.652519464492798,3.652543067932129,8.901811270334292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4287109375,0.0,1517.4261474609375,1895.4371337890625,0.0,3593.091064453125,0.903952419757843,1.0,0.0,3.0,1.0,0.0
18108420,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9311257600784302,0.4779363572597503,0.4314033389091491,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.7183219194412231,0.5670751333236694,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9468182921409608,0.5006718039512634,0.3505080640316009,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.886626660823822,0.417394608259201,0.3970930874347687,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7464673519134521,0.2455746084451675,1.116809964179993,284.90802001953125,284.95001220703125,301.0094299316406,292.5892944335937,298.1791076660156,297.3589782714844,284.9089660644531,1.0,0.6336334943771362,0.2839854955673218,0.2839854955673218,1.0,1.0,-3.438084125518799,0.6810341477394104,2.757050037384033,-0.0903681740164756,0.8503288626670837,0.8503288626670837,0.0,163.2995147705078,166.0,56944.578125,0.0,3277.649169921875,1.0,279.1583557128906,283.0068054199219,295.611083984375,299.3009033203125,293.1499938964844,293.1499938964844,279.45001220703125,38611.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928716003894806,1.0,0.0,0.0,3.5357344150543213,3.535757780075073,8.341662010025175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.54736328125,0.0,1428.64697265625,1895.4371337890625,0.0,3669.3662109375,0.882125735282898,1.0,0.0,3.0,1.0,0.0
18108480,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9311257600784302,0.4779363572597503,0.4314033389091491,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.7183219194412231,0.5670751333236694,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9468182921409608,0.5006718039512634,0.3505080640316009,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.886626660823822,0.417394608259201,0.3970930874347687,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7464673519134521,0.2455746084451675,1.116809964179993,284.90802001953125,284.95001220703125,301.0094299316406,292.5892944335937,298.1791076660156,297.3589782714844,284.9089660644531,1.0,0.6336334943771362,0.2839854955673218,0.2839854955673218,1.0,1.0,-3.438084125518799,0.6810341477394104,2.757050037384033,-0.0903681740164756,0.8503288626670837,0.8503288626670837,0.0,163.2995147705078,166.0,56944.578125,0.0,3277.649169921875,1.0,279.1583557128906,283.0068054199219,295.611083984375,299.3009033203125,293.1499938964844,293.1499938964844,279.45001220703125,38611.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928716003894806,1.0,0.0,0.0,3.5357344150543213,3.535757780075073,8.341662010025175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.54736328125,0.0,1428.64697265625,1895.4371337890625,0.0,3669.3662109375,0.882125735282898,1.0,0.0,3.0,1.0,0.0
18108540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9307714700698853,0.4778310358524322,0.4310500919818878,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.7241345643997192,0.567165195941925,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9494130611419678,0.504740834236145,0.3531546890735626,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8871508240699768,0.4183841645717621,0.3978424072265625,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7469810247421265,0.2462735772132873,1.1194111108779907,285.0099792480469,284.95001220703125,301.0214233398437,292.5796813964844,298.1922302246094,297.37225341796875,285.00927734375,1.0,0.6348059177398682,0.2842130064964294,0.2842130064964294,1.0,1.0,-3.444972276687622,0.6835569143295288,2.761415243148804,-0.0895238146185875,0.945292830467224,0.945292830467224,0.0,163.6298065185547,169.0,56430.18359375,0.0,3295.528076171875,1.0,279.4415588378906,283.12713623046875,295.5592041015625,299.1478576660156,293.1499938964844,293.1499938964844,279.1499938964844,33121.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209603071212769,1.0,0.0,0.0,3.660555124282837,3.660578727722168,8.941022429098666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.8193359375,0.0,1523.3453369140625,1895.4371337890625,0.0,3598.017822265625,0.9057409763336182,1.0,0.0,3.0,1.0,0.0
18108600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9307714700698853,0.4778310358524322,0.4310500919818878,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.7241345643997192,0.567165195941925,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9494130611419678,0.504740834236145,0.3531546890735626,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8871508240699768,0.4183841645717621,0.3978424072265625,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7469810247421265,0.2462735772132873,1.1194111108779907,285.0099792480469,284.95001220703125,301.0214233398437,292.5796813964844,298.1922302246094,297.37225341796875,285.00927734375,1.0,0.6348059177398682,0.2842130064964294,0.2842130064964294,1.0,1.0,-3.444972276687622,0.6835569143295288,2.761415243148804,-0.0895238146185875,0.945292830467224,0.945292830467224,0.0,163.6298065185547,169.0,56430.18359375,0.0,3295.528076171875,1.0,279.4415588378906,283.12713623046875,295.5592041015625,299.1478576660156,293.1499938964844,293.1499938964844,279.1499938964844,33121.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209603071212769,1.0,0.0,0.0,3.660555124282837,3.660578727722168,8.941022429098666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.8193359375,0.0,1523.3453369140625,1895.4371337890625,0.0,3598.017822265625,0.9057409763336182,1.0,0.0,3.0,1.0,0.0
18108660,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9278972744941713,0.4765197932720184,0.4302029907703399,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.7282750606536865,0.5705627202987671,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9496639370918274,0.5078625679016113,0.3555244505405426,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8857234120368958,0.4186597764492035,0.3983466923236847,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7459783554077148,0.2465117573738098,1.121357560157776,284.9076232910156,284.95001220703125,301.03228759765625,292.5696105957031,298.1929016113281,297.3699951171875,284.9086303710937,1.0,0.6367843151092529,0.2839697003364563,0.2839697003364563,1.0,1.0,-3.4538393020629883,0.6851863861083984,2.76865291595459,-0.0899041220545768,0.8577443361282349,0.8577443361282349,0.0,165.06321716308594,172.0,57266.21484375,0.0,3324.5869140625,1.0,279.1581726074219,282.9996337890625,295.5979919433594,299.3076171875,293.1499938964844,293.1499938964844,279.45001220703125,38308.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305281043052672,1.0,0.0,0.0,3.5621705055236816,3.5621941089630127,8.466865892842179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.9423828125,0.0,1454.4871826171875,1895.4371337890625,0.0,3685.980712890625,0.8876879215240479,1.0,0.0,3.0,1.0,0.0
18108720,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9278972744941713,0.4765197932720184,0.4302029907703399,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.7282750606536865,0.5705627202987671,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9496639370918274,0.5078625679016113,0.3555244505405426,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8857234120368958,0.4186597764492035,0.3983466923236847,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7459783554077148,0.2465117573738098,1.121357560157776,284.9076232910156,284.95001220703125,301.03228759765625,292.5696105957031,298.1929016113281,297.3699951171875,284.9086303710937,1.0,0.6367843151092529,0.2839697003364563,0.2839697003364563,1.0,1.0,-3.4538393020629883,0.6851863861083984,2.76865291595459,-0.0899041220545768,0.8577443361282349,0.8577443361282349,0.0,165.06321716308594,172.0,57266.21484375,0.0,3324.5869140625,1.0,279.1581726074219,282.9996337890625,295.5979919433594,299.3076171875,293.1499938964844,293.1499938964844,279.45001220703125,38308.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305281043052672,1.0,0.0,0.0,3.5621705055236816,3.5621941089630127,8.466865892842179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.9423828125,0.0,1454.4871826171875,1895.4371337890625,0.0,3685.980712890625,0.8876879215240479,1.0,0.0,3.0,1.0,0.0
18108780,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9249371886253356,0.476353257894516,0.4298262000083923,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7325394749641418,0.5747565627098083,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9497210383415222,0.5119317770004272,0.3581960201263428,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.884050726890564,0.4195725619792938,0.3990616202354431,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7447184920310974,0.2470789551734924,1.12357759475708,285.01171875,284.95001220703125,301.0419921875,292.55914306640625,298.1982727050781,297.3739318847656,285.010986328125,1.0,0.6392861604690552,0.2837263941764831,0.2837263941764831,1.0,1.0,-3.46516752243042,0.6874163746833801,2.777751207351685,-0.090335838496685,0.9546962976455688,0.9546962976455688,0.0,166.8543701171875,175.0,56766.58984375,0.0,3361.680419921875,1.0,279.4417724609375,283.1220092773437,295.5422058105469,299.15216064453125,293.1499938964844,293.1499938964844,279.1499938964844,33051.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923467218875885,1.0,0.0,0.0,3.687798976898194,3.687822818756104,9.074605031855754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0322265625,0.0,1553.342529296875,1895.4371337890625,0.0,3621.12109375,0.91181480884552,1.0,0.0,3.0,1.0,0.0
18108840,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9249371886253356,0.476353257894516,0.4298262000083923,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7325394749641418,0.5747565627098083,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9497210383415222,0.5119317770004272,0.3581960201263428,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.884050726890564,0.4195725619792938,0.3990616202354431,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7447184920310974,0.2470789551734924,1.12357759475708,285.01171875,284.95001220703125,301.0419921875,292.55914306640625,298.1982727050781,297.3739318847656,285.010986328125,1.0,0.6392861604690552,0.2837263941764831,0.2837263941764831,1.0,1.0,-3.46516752243042,0.6874163746833801,2.777751207351685,-0.090335838496685,0.9546962976455688,0.9546962976455688,0.0,166.8543701171875,175.0,56766.58984375,0.0,3361.680419921875,1.0,279.4417724609375,283.1220092773437,295.5422058105469,299.15216064453125,293.1499938964844,293.1499938964844,279.1499938964844,33051.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923467218875885,1.0,0.0,0.0,3.687798976898194,3.687822818756104,9.074605031855754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0322265625,0.0,1553.342529296875,1895.4371337890625,0.0,3621.12109375,0.91181480884552,1.0,0.0,3.0,1.0,0.0
18108900,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9231842756271362,0.4757514894008636,0.4296191334724426,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.7341474294662476,0.577286958694458,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9494871497154236,0.513556182384491,0.3595331013202667,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8830184936523438,0.4197520017623901,0.399449348449707,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7439466714859009,0.2471993416547775,1.1248193979263306,284.8852844238281,284.95001220703125,301.0464172363281,292.55377197265625,298.1966857910156,297.3706970214844,284.8832092285156,1.0,0.6407057046890259,0.2836047708988189,0.2836047708988189,1.0,1.0,-3.4715325832366943,0.6887117624282837,2.7828209400177,-0.0904683321714401,0.8701398968696594,0.8701398968696594,0.0,167.92335510253906,175.0,57758.9921875,0.0,3382.98583984375,1.0,279.1972045898437,282.9690856933594,295.5935363769531,299.3690185546875,293.1499938964844,293.1499938964844,279.1499938964844,37062.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930491864681244,1.0,0.0,0.0,3.6663389205932617,3.66636323928833,8.969299187810975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.564453125,0.0,1559.4068603515625,1895.4371337890625,0.0,3685.64892578125,0.9076073169708252,1.0,0.0,3.0,1.0,0.0
18108960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9204411506652832,0.4749889373779297,0.4289748668670654,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.7353975176811218,0.5808594226837158,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9483522772789,0.515042781829834,0.3605917990207672,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8812318444252014,0.4197792410850525,0.3995410799980163,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7425726056098938,0.2471950650215149,1.1251461505889893,284.9045715332031,284.95001220703125,301.0505676269531,292.5483093261719,298.1930236816406,297.36474609375,284.9060974121094,1.0,0.6421239376068115,0.283442884683609,0.283442884683609,1.0,1.0,-3.476832389831543,0.6896089315414429,2.7872235774993896,-0.0907744690775871,0.863718569278717,0.863718569278717,0.0,169.2704315185547,178.0,57634.328125,0.0,3403.49609375,1.0,279.1575622558594,282.9897155761719,295.5789794921875,299.3121643066406,293.1499938964844,293.1499938964844,279.45001220703125,38381.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333927631378174,1.0,0.0,0.0,3.592958688735962,3.592982530593872,8.61385842654272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.4208984375,0.0,1488.1654052734375,1895.4371337890625,0.0,3712.19970703125,0.8945009708404541,1.0,0.0,3.0,1.0,0.0
18109020,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9164761304855348,0.4747731983661651,0.4285643398761749,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.7386229038238525,0.5868473052978516,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9473668932914734,0.519156813621521,0.3632925450801849,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8786612153053284,0.4206238389015198,0.4002087116241455,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.740568995475769,0.2476620227098465,1.126978635787964,285.0125732421875,284.95001220703125,301.0580139160156,292.5370788574219,298.1944274902344,297.3641967773437,285.0118713378906,1.0,0.6451646089553833,0.2831191122531891,0.2831191122531891,1.0,1.0,-3.4897913932800293,0.6920055150985718,2.797785758972168,-0.0914100855588913,0.96293967962265,0.96293967962265,0.0,171.72470092773438,181.0,57115.3125,0.0,3448.895751953125,1.0,279.4419860839844,283.1161193847656,295.5208435058594,299.15283203125,293.1499938964844,293.1499938964844,279.1499938964844,33102.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264375567436218,1.0,0.0,0.0,3.716598749160767,3.716623067855835,9.216895477948128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.7197265625,0.0,1586.4603271484375,1895.4371337890625,0.0,3648.445068359375,0.9183440804481506,1.0,0.0,3.0,1.0,0.0
18109080,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9164761304855348,0.4747731983661651,0.4285643398761749,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.7386229038238525,0.5868473052978516,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9473668932914734,0.519156813621521,0.3632925450801849,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8786612153053284,0.4206238389015198,0.4002087116241455,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.740568995475769,0.2476620227098465,1.126978635787964,285.0125732421875,284.95001220703125,301.0580139160156,292.5370788574219,298.1944274902344,297.3641967773437,285.0118713378906,1.0,0.6451646089553833,0.2831191122531891,0.2831191122531891,1.0,1.0,-3.4897913932800293,0.6920055150985718,2.797785758972168,-0.0914100855588913,0.96293967962265,0.96293967962265,0.0,171.72470092773438,181.0,57115.3125,0.0,3448.895751953125,1.0,279.4419860839844,283.1161193847656,295.5208435058594,299.15283203125,293.1499938964844,293.1499938964844,279.1499938964844,33102.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264375567436218,1.0,0.0,0.0,3.716598749160767,3.716623067855835,9.216895477948128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.7197265625,0.0,1586.4603271484375,1895.4371337890625,0.0,3648.445068359375,0.9183440804481506,1.0,0.0,3.0,1.0,0.0
