time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109140,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9115306735038756,0.4733472764492035,0.4276816546916961,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.7405713796615601,0.5940733551979065,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9454047083854676,0.522308886051178,0.3657344877719879,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8753363490104675,0.4207457900047302,0.4006321430206299,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7380073070526123,0.2476914077997207,1.1282355785369873,284.9022521972656,284.95001220703125,301.0643005371094,292.5255126953125,298.1861572265625,297.3517150878906,284.90380859375,1.0,0.6483311057090759,0.2827953398227691,0.2827953398227691,1.0,1.0,-3.5023839473724365,0.6942952871322632,2.808088779449463,-0.0919631868600845,0.8693968653678894,0.8693968653678894,0.0,174.58302307128906,184.0,57999.765625,0.0,3496.13427734375,1.0,279.15692138671875,282.9803771972656,295.5566101074219,299.3124389648437,293.1499938964844,293.1499938964844,279.45001220703125,38425.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364165663719176,1.0,0.0,0.0,3.623821496963501,3.623845815658569,8.762477250456868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.00439453125,0.0,1522.2576904296875,1895.4371337890625,0.0,3739.8115234375,0.9012978076934814,1.0,0.0,3.0,1.0,0.0
18109200,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9115306735038756,0.4733472764492035,0.4276816546916961,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.7405713796615601,0.5940733551979065,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9454047083854676,0.522308886051178,0.3657344877719879,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8753363490104675,0.4207457900047302,0.4006321430206299,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7380073070526123,0.2476914077997207,1.1282355785369873,284.9022521972656,284.95001220703125,301.0643005371094,292.5255126953125,298.1861572265625,297.3517150878906,284.90380859375,1.0,0.6483311057090759,0.2827953398227691,0.2827953398227691,1.0,1.0,-3.5023839473724365,0.6942952871322632,2.808088779449463,-0.0919631868600845,0.8693968653678894,0.8693968653678894,0.0,174.58302307128906,184.0,57999.765625,0.0,3496.13427734375,1.0,279.15692138671875,282.9803771972656,295.5566101074219,299.3124389648437,293.1499938964844,293.1499938964844,279.45001220703125,38425.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364165663719176,1.0,0.0,0.0,3.623821496963501,3.623845815658569,8.762477250456868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.00439453125,0.0,1522.2576904296875,1895.4371337890625,0.0,3739.8115234375,0.9012978076934814,1.0,0.0,3.0,1.0,0.0
18109260,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9074381589889526,0.4731059670448303,0.427241712808609,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.7430204153060913,0.6007626056671143,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.944075644016266,0.5264756083488464,0.3684739768505096,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8724812269210815,0.4215329885482788,0.4012425243854522,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7357608675956726,0.2480900883674621,1.1297757625579834,285.0135192871094,284.95001220703125,301.0694274902344,292.5136413574219,298.185546875,297.3492126464844,285.0128479003906,1.0,0.6515586376190186,0.2824183702468872,0.2824183702468872,1.0,1.0,-3.515778064727783,0.6966301798820496,2.819148063659668,-0.0927689746022224,0.9705623388290404,0.9705623388290404,0.0,177.3286590576172,187.0,57445.45703125,0.0,3544.9677734375,1.0,279.44219970703125,283.1108703613281,295.49725341796875,299.1499328613281,293.1499938964844,293.1499938964844,279.1499938964844,33174.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929404079914093,1.0,0.0,0.0,3.743595838546753,3.7436203956604,9.351283551950472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.654296875,0.0,1618.1300048828125,1895.4371337890625,0.0,3675.677734375,0.9244831204414368,1.0,0.0,3.0,1.0,0.0
18109320,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9074381589889526,0.4731059670448303,0.427241712808609,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.7430204153060913,0.6007626056671143,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.944075644016266,0.5264756083488464,0.3684739768505096,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8724812269210815,0.4215329885482788,0.4012425243854522,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7357608675956726,0.2480900883674621,1.1297757625579834,285.0135192871094,284.95001220703125,301.0694274902344,292.5136413574219,298.185546875,297.3492126464844,285.0128479003906,1.0,0.6515586376190186,0.2824183702468872,0.2824183702468872,1.0,1.0,-3.515778064727783,0.6966301798820496,2.819148063659668,-0.0927689746022224,0.9705623388290404,0.9705623388290404,0.0,177.3286590576172,187.0,57445.45703125,0.0,3544.9677734375,1.0,279.44219970703125,283.1108703613281,295.49725341796875,299.1499328613281,293.1499938964844,293.1499938964844,279.1499938964844,33174.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929404079914093,1.0,0.0,0.0,3.743595838546753,3.7436203956604,9.351283551950472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.654296875,0.0,1618.1300048828125,1895.4371337890625,0.0,3675.677734375,0.9244831204414368,1.0,0.0,3.0,1.0,0.0
18109380,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9027504920959472,0.4716629385948181,0.4263549447059631,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.7442362308502197,0.6083711385726929,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9419634342193604,0.529646635055542,0.3709418773651123,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8690824508666992,0.4216103851795196,0.4016330242156982,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.733111560344696,0.2480598837137222,1.1308023929595947,284.90045166015625,284.95001220703125,301.07342529296875,292.5014953613281,298.175537109375,297.3351745605469,284.90203857421875,1.0,0.654823362827301,0.2820414304733276,0.2820414304733276,1.0,1.0,-3.528541326522827,0.6987826228141785,2.829758882522583,-0.0935047268867492,0.8749370574951172,0.8749370574951172,0.0,180.3770294189453,190.0,58344.5625,0.0,3594.417236328125,1.0,279.1566772460937,282.97216796875,295.5323791503906,299.3095397949219,293.1499938964844,293.1499938964844,279.45001220703125,38427.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939331829547882,1.0,0.0,0.0,3.652889251708984,3.6529135704040527,8.90361320671218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.0439453125,0.0,1554.5606689453125,1895.4371337890625,0.0,3766.367431640625,0.9077348709106444,1.0,0.0,3.0,1.0,0.0
18109440,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9027504920959472,0.4716629385948181,0.4263549447059631,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.7442362308502197,0.6083711385726929,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9419634342193604,0.529646635055542,0.3709418773651123,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8690824508666992,0.4216103851795196,0.4016330242156982,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.733111560344696,0.2480598837137222,1.1308023929595947,284.90045166015625,284.95001220703125,301.07342529296875,292.5014953613281,298.175537109375,297.3351745605469,284.90203857421875,1.0,0.654823362827301,0.2820414304733276,0.2820414304733276,1.0,1.0,-3.528541326522827,0.6987826228141785,2.829758882522583,-0.0935047268867492,0.8749370574951172,0.8749370574951172,0.0,180.3770294189453,190.0,58344.5625,0.0,3594.417236328125,1.0,279.1566772460937,282.97216796875,295.5323791503906,299.3095397949219,293.1499938964844,293.1499938964844,279.45001220703125,38427.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939331829547882,1.0,0.0,0.0,3.652889251708984,3.6529135704040527,8.90361320671218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.0439453125,0.0,1554.5606689453125,1895.4371337890625,0.0,3766.367431640625,0.9077348709106444,1.0,0.0,3.0,1.0,0.0
18109500,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9004724025726318,0.4714531302452087,0.4259116649627685,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.7450473308563232,0.6122241020202637,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9408901929855348,0.5316705703735352,0.3721756339073181,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.867351233959198,0.4219121932983398,0.4017758667469024,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7317326068878174,0.2481786459684372,1.1310359239578247,285.01934814453125,284.95001220703125,301.07501220703125,292.49530029296875,298.1738586425781,297.3323974609375,285.0211486816406,1.0,0.6564216613769531,0.2818529605865478,0.2818529605865478,1.0,1.0,-3.534576654434204,0.6997677683830261,2.834808826446533,-0.09395482391119,0.9579414129257202,0.9579414129257202,0.0,181.909408569336,190.0,57571.39453125,0.0,3618.469970703125,1.0,279.4018859863281,283.1123962402344,295.4705505371094,299.0963439941406,293.1499938964844,293.1499938964844,279.45001220703125,34061.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338546991348268,1.0,0.0,0.0,3.701327323913574,3.701351404190064,9.141306236415404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.111328125,0.0,1576.3204345703125,1895.4371337890625,0.0,3716.42236328125,0.9169445633888244,1.0,0.0,3.0,1.0,0.0
18109560,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8989221453666687,0.4714143276214599,0.4258977770805359,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.7460281252861023,0.615281343460083,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9405691623687744,0.5338537693023682,0.3736999630928039,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8662203550338745,0.4223659336566925,0.4022073745727539,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7308244109153748,0.2484098821878433,1.1321121454238892,285.01483154296875,284.95001220703125,301.0762939453125,292.4890441894531,298.1737976074219,297.33184814453125,285.0137939453125,1.0,0.6580880284309387,0.2816449999809265,0.2816449999809265,1.0,1.0,-3.5418832302093506,0.7010247707366943,2.840858459472656,-0.0944037809967994,0.9780088067054749,0.9780088067054749,0.0,183.2479705810547,193.0,57752.42578125,0.0,3644.564697265625,1.0,279.44342041015625,283.1061706542969,295.4714660644531,299.1437072753906,293.1499938964844,293.1499938964844,279.1499938964844,33190.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322178959846495,1.0,0.0,0.0,3.770252704620361,3.770277261734009,9.484930956205062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2666015625,0.0,1649.40185546875,1895.4371337890625,0.0,3701.453857421875,0.9302662014961244,1.0,0.0,3.0,1.0,0.0
18109620,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8944742679595947,0.4699616432189941,0.4250193238258362,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.7465896606445312,0.6229403614997864,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.938513159751892,0.5370458960533142,0.3761962950229645,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8629300594329834,0.4224110841751098,0.4025795459747314,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7282155156135559,0.248336911201477,1.1329796314239502,284.8988647460937,284.95001220703125,301.0780029296875,292.47637939453125,298.16265869140625,297.3170471191406,284.90045166015625,1.0,0.6613555550575256,0.2812290787696838,0.2812290787696838,1.0,1.0,-3.554538488388061,0.7030095458030701,2.8515288829803467,-0.095288410782814,0.8803644180297852,0.8803644180297852,0.0,186.37130737304688,196.0,58669.4765625,0.0,3694.876708984375,1.0,279.156494140625,282.9646301269531,295.507080078125,299.3042297363281,293.1499938964844,293.1499938964844,279.45001220703125,38416.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421396255493164,1.0,0.0,0.0,3.680233955383301,3.6802587509155273,9.037412951329316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.19140625,0.0,1585.2982177734375,1895.4371337890625,0.0,3791.882080078125,0.9137861728668212,1.0,0.0,3.0,1.0,0.0
18109680,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8944742679595947,0.4699616432189941,0.4250193238258362,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.7465896606445312,0.6229403614997864,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.938513159751892,0.5370458960533142,0.3761962950229645,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8629300594329834,0.4224110841751098,0.4025795459747314,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7282155156135559,0.248336911201477,1.1329796314239502,284.8988647460937,284.95001220703125,301.0780029296875,292.47637939453125,298.16265869140625,297.3170471191406,284.90045166015625,1.0,0.6613555550575256,0.2812290787696838,0.2812290787696838,1.0,1.0,-3.554538488388061,0.7030095458030701,2.8515288829803467,-0.095288410782814,0.8803644180297852,0.8803644180297852,0.0,186.37130737304688,196.0,58669.4765625,0.0,3694.876708984375,1.0,279.156494140625,282.9646301269531,295.507080078125,299.3042297363281,293.1499938964844,293.1499938964844,279.45001220703125,38416.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421396255493164,1.0,0.0,0.0,3.680233955383301,3.6802587509155273,9.037412951329316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.19140625,0.0,1585.2982177734375,1895.4371337890625,0.0,3791.882080078125,0.9137861728668212,1.0,0.0,3.0,1.0,0.0
18109740,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8907694816589355,0.4697075486183166,0.424561470746994,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7477746605873108,0.6298382878303528,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.937203049659729,0.5412955284118652,0.3789832592010498,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8601840138435364,0.4231403172016144,0.4031309187412262,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7259724140167236,0.2486519664525985,1.134136199951172,285.0155029296875,284.95001220703125,301.0785827636719,292.4634704589844,298.16015625,297.3133850097656,285.014892578125,1.0,0.664598286151886,0.2808131575584411,0.2808131575584411,1.0,1.0,-3.567687511444092,0.7051185369491577,2.8625688552856445,-0.0962855219841003,0.9849167466163636,0.9849167466163636,0.0,189.2870178222656,199.0,58046.66796875,0.0,3745.506591796875,1.0,279.44256591796875,283.1019287109375,295.44659423828125,299.1368408203125,293.1499938964844,293.1499938964844,279.1499938964844,33313.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350427985191344,1.0,0.0,0.0,3.792328357696533,3.79235315322876,9.59632984631753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.6064453125,0.0,1676.474853515625,1895.4371337890625,0.0,3727.275390625,0.9355766773223876,1.0,0.0,3.0,1.0,0.0
18109800,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8907694816589355,0.4697075486183166,0.424561470746994,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7477746605873108,0.6298382878303528,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.937203049659729,0.5412955284118652,0.3789832592010498,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8601840138435364,0.4231403172016144,0.4031309187412262,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7259724140167236,0.2486519664525985,1.134136199951172,285.0155029296875,284.95001220703125,301.0785827636719,292.4634704589844,298.16015625,297.3133850097656,285.014892578125,1.0,0.664598286151886,0.2808131575584411,0.2808131575584411,1.0,1.0,-3.567687511444092,0.7051185369491577,2.8625688552856445,-0.0962855219841003,0.9849167466163636,0.9849167466163636,0.0,189.2870178222656,199.0,58046.66796875,0.0,3745.506591796875,1.0,279.44256591796875,283.1019287109375,295.44659423828125,299.1368408203125,293.1499938964844,293.1499938964844,279.1499938964844,33313.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350427985191344,1.0,0.0,0.0,3.792328357696533,3.79235315322876,9.59632984631753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.6064453125,0.0,1676.474853515625,1895.4371337890625,0.0,3727.275390625,0.9355766773223876,1.0,0.0,3.0,1.0,0.0
18109860,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8864758014678955,0.4682469964027405,0.4236741662025451,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.7477079033851624,0.6374475955963135,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9352520704269408,0.5445107817649841,0.381497174501419,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8570377826690674,0.4231540858745575,0.4034749567508697,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.723416268825531,0.2485459446907043,1.134858250617981,284.8974609375,284.95001220703125,301.0780029296875,292.4503479003906,298.1482238769531,297.29815673828125,284.8990478515625,1.0,0.6678295731544495,0.2803590595722198,0.2803590595722198,1.0,1.0,-3.580085515975952,0.7069017291069031,2.8731837272644043,-0.0973194986581802,0.8857897520065308,0.8857897520065308,0.0,192.4449615478516,202.0,58981.88671875,0.0,3796.052978515625,1.0,279.15631103515625,282.9576416015625,295.4809265136719,299.2971496582031,293.1499938964844,293.1499938964844,279.45001220703125,38395.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448776841163636,1.0,0.0,0.0,3.706356287002564,3.706381320953369,9.166163863483234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.072265625,0.0,1614.9766845703125,1895.4371337890625,0.0,3816.701171875,0.9195727705955504,1.0,0.0,3.0,1.0,0.0
18109920,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8864758014678955,0.4682469964027405,0.4236741662025451,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.7477079033851624,0.6374475955963135,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9352520704269408,0.5445107817649841,0.381497174501419,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8570377826690674,0.4231540858745575,0.4034749567508697,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.723416268825531,0.2485459446907043,1.134858250617981,284.8974609375,284.95001220703125,301.0780029296875,292.4503479003906,298.1482238769531,297.29815673828125,284.8990478515625,1.0,0.6678295731544495,0.2803590595722198,0.2803590595722198,1.0,1.0,-3.580085515975952,0.7069017291069031,2.8731837272644043,-0.0973194986581802,0.8857897520065308,0.8857897520065308,0.0,192.4449615478516,202.0,58981.88671875,0.0,3796.052978515625,1.0,279.15631103515625,282.9576416015625,295.4809265136719,299.2971496582031,293.1499938964844,293.1499938964844,279.45001220703125,38395.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448776841163636,1.0,0.0,0.0,3.706356287002564,3.706381320953369,9.166163863483234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.072265625,0.0,1614.9766845703125,1895.4371337890625,0.0,3816.701171875,0.9195727705955504,1.0,0.0,3.0,1.0,0.0
18109980,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8829297423362732,0.4679906964302063,0.4232098162174225,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.7482933402061462,0.6442610621452332,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9340624213218688,0.5488065481185913,0.3843095600605011,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8544307351112366,0.4238580167293548,0.4039988815784454,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7212213277816772,0.2488352209329605,1.1358869075775146,285.0166931152344,284.95001220703125,301.0762939453125,292.43707275390625,298.1452331542969,297.2945251464844,285.0160827636719,1.0,0.6710272431373596,0.2799049913883209,0.2799049913883209,1.0,1.0,-3.5929691791534424,0.708802342414856,2.884166717529297,-0.0984719842672348,0.9920599460601808,0.9920599460601808,0.0,195.3765869140625,190.0,58330.7890625,0.0,3846.78662109375,1.0,279.4427185058594,283.0981140136719,295.4200439453125,299.1278991699219,293.1499938964844,293.1499938964844,279.1499938964844,33376.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377588629722596,1.0,0.0,0.0,3.815000772476196,3.815026044845581,9.7114161690115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2744140625,0.0,1704.0848388671875,1895.4371337890625,0.0,3752.047119140625,0.94073885679245,1.0,0.0,3.0,1.0,0.0
18110040,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8829297423362732,0.4679906964302063,0.4232098162174225,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.7482933402061462,0.6442610621452332,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9340624213218688,0.5488065481185913,0.3843095600605011,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8544307351112366,0.4238580167293548,0.4039988815784454,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7212213277816772,0.2488352209329605,1.1358869075775146,285.0166931152344,284.95001220703125,301.0762939453125,292.43707275390625,298.1452331542969,297.2945251464844,285.0160827636719,1.0,0.6710272431373596,0.2799049913883209,0.2799049913883209,1.0,1.0,-3.5929691791534424,0.708802342414856,2.884166717529297,-0.0984719842672348,0.9920599460601808,0.9920599460601808,0.0,195.3765869140625,190.0,58330.7890625,0.0,3846.78662109375,1.0,279.4427185058594,283.0981140136719,295.4200439453125,299.1278991699219,293.1499938964844,293.1499938964844,279.1499938964844,33376.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377588629722596,1.0,0.0,0.0,3.815000772476196,3.815026044845581,9.7114161690115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2744140625,0.0,1704.0848388671875,1895.4371337890625,0.0,3752.047119140625,0.94073885679245,1.0,0.0,3.0,1.0,0.0
18110100,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8833596110343933,0.4673438668251037,0.4229317009449005,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.7483253479003906,0.6429202556610107,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9361096620559692,0.5505009889602661,0.385685920715332,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8551827073097229,0.423923909664154,0.4042484760284424,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7217813730239868,0.2488203942775726,1.1363335847854614,284.8819274902344,284.95001220703125,301.07501220703125,292.43035888671875,298.1404113769531,297.2890625,284.8785705566406,1.0,0.6705667972564697,0.2796779274940491,0.2796779274940491,1.0,1.0,-3.5935404300689697,0.7082167863845825,2.8853237628936768,-0.0989430323243141,0.9026781916618348,0.9026781916618348,0.0,194.9564514160156,190.0,59355.08203125,0.0,3845.6474609375,1.0,279.19384765625,282.93511962890625,295.4690856933594,299.34552001953125,293.1499938964844,293.1499938964844,279.1499938964844,36761.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446237087249756,1.0,0.0,0.0,3.800604343414306,3.800629854202272,9.63825868893764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.232421875,0.0,1713.1973876953125,1895.4371337890625,0.0,3814.40185546875,0.9377645254135132,1.0,0.0,3.0,1.0,0.0
18110160,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8843797445297241,0.4664696753025055,0.4221335351467132,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.7485347390174866,0.6395419239997864,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9389591813087464,0.5519917607307434,0.3867004513740539,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8565671443939209,0.4237892031669616,0.4041214287281036,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7228218913078308,0.2486611902713775,1.1355863809585571,284.8894958496094,284.95001220703125,301.07342529296875,292.4236145019531,298.1353759765625,297.2830810546875,284.8907470703125,1.0,0.6691068410873413,0.2794651091098785,0.2794651091098785,1.0,1.0,-3.5886948108673096,0.7062762379646301,2.882418632507324,-0.0997333228588104,0.8848162889480591,0.8848162889480591,0.0,193.5730743408203,178.0,59078.48046875,0.0,3824.8076171875,1.0,279.1565246582031,282.9477844238281,295.4524841308594,299.2797546386719,293.1499938964844,293.1499938964844,279.45001220703125,38670.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473130702972412,1.0,0.0,0.0,3.7223639488220215,3.722388982772827,9.245511591871036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.36181640625,0.0,1635.5543212890625,1895.4371337890625,0.0,3838.723876953125,0.9233019948005676,1.0,0.0,3.0,1.0,0.0
18110220,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8906587958335876,0.466129720211029,0.4213331341743469,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.7518553733825684,0.6252756118774414,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9493625164031982,0.5562515258789062,0.3892820477485657,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8630611300468445,0.4243917763233185,0.4042738676071167,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7277787923812866,0.2488980591297149,1.1350165605545044,284.9986877441406,284.95001220703125,301.0694274902344,292.4100341796875,298.14227294921875,297.29296875,284.99755859375,1.0,0.6640782952308655,0.2790394723415375,0.2790394723415375,1.0,1.0,-3.5731797218322754,0.7009037137031555,2.8722760677337646,-0.1016728356480598,0.9761515855789183,0.9761515855789183,0.0,188.0146331787109,181.0,58040.33984375,0.0,3751.561767578125,1.0,279.4427795410156,283.0849609375,295.3872375488281,299.0851135253906,293.1499938964844,293.1499938964844,279.1499938964844,33959.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390677213668824,1.0,0.0,0.0,3.810049295425415,3.8100745677948,9.68622316577239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.630859375,0.0,1702.691650390625,1895.4371337890625,0.0,3763.964599609375,0.9399263262748718,1.0,0.0,3.0,1.0,0.0
18110280,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8906587958335876,0.466129720211029,0.4213331341743469,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.7518553733825684,0.6252756118774414,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9493625164031982,0.5562515258789062,0.3892820477485657,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8630611300468445,0.4243917763233185,0.4042738676071167,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7277787923812866,0.2488980591297149,1.1350165605545044,284.9986877441406,284.95001220703125,301.0694274902344,292.4100341796875,298.14227294921875,297.29296875,284.99755859375,1.0,0.6640782952308655,0.2790394723415375,0.2790394723415375,1.0,1.0,-3.5731797218322754,0.7009037137031555,2.8722760677337646,-0.1016728356480598,0.9761515855789183,0.9761515855789183,0.0,188.0146331787109,181.0,58040.33984375,0.0,3751.561767578125,1.0,279.4427795410156,283.0849609375,295.3872375488281,299.0851135253906,293.1499938964844,293.1499938964844,279.1499938964844,33959.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390677213668824,1.0,0.0,0.0,3.810049295425415,3.8100745677948,9.68622316577239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.630859375,0.0,1702.691650390625,1895.4371337890625,0.0,3763.964599609375,0.9399263262748718,1.0,0.0,3.0,1.0,0.0
18110340,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8933207988739014,0.4647148251533508,0.4202620387077331,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.7555331587791443,0.6182864308357239,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.955409288406372,0.5595678687095642,0.3916983306407928,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8663578629493713,0.4243735074996948,0.404364138841629,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7302736043930054,0.2488388419151306,1.1348605155944824,284.8885498046875,284.95001220703125,301.0643005371094,292.3963623046875,298.1450500488281,297.2976379394531,284.8902893066406,1.0,0.6621155142784119,0.278613805770874,0.278613805770874,1.0,1.0,-3.566292762756348,0.6977808475494385,2.868511915206909,-0.1035795211791992,0.8722310662269592,0.8722310662269592,0.0,185.3472595214844,199.0,58601.8671875,0.0,3718.048828125,1.0,279.1563720703125,282.95562744140625,295.4168701171875,299.2136535644531,293.1499938964844,293.1499938964844,279.45001220703125,39324.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468393325805664,1.0,0.0,0.0,3.6839168071746826,3.683941602706909,9.055509622157842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.29052734375,0.0,1596.3363037109375,1895.4371337890625,0.0,3834.4443359375,0.9153023362159728,1.0,0.0,3.0,1.0,0.0
18110400,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8933207988739014,0.4647148251533508,0.4202620387077331,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.7555331587791443,0.6182864308357239,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.955409288406372,0.5595678687095642,0.3916983306407928,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8663578629493713,0.4243735074996948,0.404364138841629,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7302736043930054,0.2488388419151306,1.1348605155944824,284.8885498046875,284.95001220703125,301.0643005371094,292.3963623046875,298.1450500488281,297.2976379394531,284.8902893066406,1.0,0.6621155142784119,0.278613805770874,0.278613805770874,1.0,1.0,-3.566292762756348,0.6977808475494385,2.868511915206909,-0.1035795211791992,0.8722310662269592,0.8722310662269592,0.0,185.3472595214844,199.0,58601.8671875,0.0,3718.048828125,1.0,279.1563720703125,282.95562744140625,295.4168701171875,299.2136535644531,293.1499938964844,293.1499938964844,279.45001220703125,39324.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468393325805664,1.0,0.0,0.0,3.6839168071746826,3.683941602706909,9.055509622157842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.29052734375,0.0,1596.3363037109375,1895.4371337890625,0.0,3834.4443359375,0.9153023362159728,1.0,0.0,3.0,1.0,0.0
18110460,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8883830904960632,0.4646218121051788,0.4199647307395935,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7587635517120361,0.6279129981994629,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9527143239974976,0.5641247034072876,0.3946985900402069,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8623620271682739,0.4251672327518463,0.4049872756004333,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7271715402603149,0.2493004947900772,1.1367254257202148,285.0155029296875,284.95001220703125,301.0580139160156,292.382568359375,298.15203857421875,297.30767822265625,285.0154113769531,1.0,0.6670553088188171,0.2786329090595245,0.2786329090595245,1.0,1.0,-3.5840749740600586,0.70241379737854,2.8816611766815186,-0.103537730872631,0.9799259901046752,0.9799259901046752,0.0,189.3529663085937,217.0,57999.00390625,0.0,3787.31201171875,1.0,279.44256591796875,283.1029968261719,295.35845947265625,299.0414428710937,293.1499938964844,293.1499938964844,279.1499938964844,33531.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381684064865112,1.0,0.0,0.0,3.787339210510254,3.787364006042481,9.57109591581684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.7822265625,0.0,1672.2381591796875,1895.4371337890625,0.0,3755.777587890625,0.934672474861145,1.0,0.0,3.0,1.0,0.0
18110520,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8883830904960632,0.4646218121051788,0.4199647307395935,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7587635517120361,0.6279129981994629,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9527143239974976,0.5641247034072876,0.3946985900402069,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8623620271682739,0.4251672327518463,0.4049872756004333,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7271715402603149,0.2493004947900772,1.1367254257202148,285.0155029296875,284.95001220703125,301.0580139160156,292.382568359375,298.15203857421875,297.30767822265625,285.0154113769531,1.0,0.6670553088188171,0.2786329090595245,0.2786329090595245,1.0,1.0,-3.5840749740600586,0.70241379737854,2.8816611766815186,-0.103537730872631,0.9799259901046752,0.9799259901046752,0.0,189.3529663085937,217.0,57999.00390625,0.0,3787.31201171875,1.0,279.44256591796875,283.1029968261719,295.35845947265625,299.0414428710937,293.1499938964844,293.1499938964844,279.1499938964844,33531.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381684064865112,1.0,0.0,0.0,3.787339210510254,3.787364006042481,9.57109591581684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.7822265625,0.0,1672.2381591796875,1895.4371337890625,0.0,3755.777587890625,0.934672474861145,1.0,0.0,3.0,1.0,0.0
18110580,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8775020837783813,0.4633472859859466,0.4194263517856598,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.7578595280647278,0.6501760482788086,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9429789781570436,0.5676246881484985,0.397558182477951,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8529961109161377,0.4252646863460541,0.4056047797203064,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7197786569595337,0.2493352591991424,1.1390492916107178,284.9097900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.1377258300781,297.2912292480469,284.91162109375,1.0,0.6762653589248657,0.2786520421504974,0.2786520421504974,1.0,1.0,-3.6171774864196777,0.7110348343849182,2.9061427116394043,-0.1025486886501312,0.8936981558799744,0.8936981558799744,0.0,198.51405334472656,220.0,59224.66015625,0.0,3928.411376953125,1.0,279.15631103515625,282.96533203125,295.39947509765625,299.22186279296875,293.1499938964844,293.1499938964844,279.45001220703125,37942.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480074048042296,1.0,0.0,0.0,3.714162826538086,3.714187860488892,9.204817956742772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.76904296875,0.0,1620.5242919921875,1895.4371337890625,0.0,3844.993896484375,0.9211248755455016,1.0,0.0,3.0,1.0,0.0
18110640,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8775020837783813,0.4633472859859466,0.4194263517856598,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.7578595280647278,0.6501760482788086,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9429789781570436,0.5676246881484985,0.397558182477951,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8529961109161377,0.4252646863460541,0.4056047797203064,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7197786569595337,0.2493352591991424,1.1390492916107178,284.9097900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.1377258300781,297.2912292480469,284.91162109375,1.0,0.6762653589248657,0.2786520421504974,0.2786520421504974,1.0,1.0,-3.6171774864196777,0.7110348343849182,2.9061427116394043,-0.1025486886501312,0.8936981558799744,0.8936981558799744,0.0,198.51405334472656,220.0,59224.66015625,0.0,3928.411376953125,1.0,279.15631103515625,282.96533203125,295.39947509765625,299.22186279296875,293.1499938964844,293.1499938964844,279.45001220703125,37942.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480074048042296,1.0,0.0,0.0,3.714162826538086,3.714187860488892,9.204817956742772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.76904296875,0.0,1620.5242919921875,1895.4371337890625,0.0,3844.993896484375,0.9211248755455016,1.0,0.0,3.0,1.0,0.0
18110700,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8729857802391052,0.4631624221801758,0.4191026985645294,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.7567131519317627,0.6596595644950867,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9390395283699036,0.5698001384735107,0.3989535570144653,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8491594791412354,0.4255391359329223,0.4058159291744232,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.716589629650116,0.2494397461414337,1.1396888494491575,285.0332336425781,284.95001220703125,301.0464172363281,292.3617858886719,298.1307983398437,297.2835998535156,285.03564453125,1.0,0.6798352003097534,0.2786615788936615,0.2786615788936615,1.0,1.0,-3.630913257598877,0.7146087288856506,2.916304349899292,-0.1019385382533073,0.9835607409477234,0.9835607409477234,0.0,202.4967041015625,220.0,58516.48046875,0.0,3988.7744140625,1.0,279.4036865234375,283.1093139648437,295.3404846191406,299.01806640625,293.1499938964844,293.1499938964844,279.45001220703125,33839.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430779218673706,1.0,0.0,0.0,3.7663254737854,3.766350269317627,9.46518241562444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.130859375,0.0,1649.7989501953125,1895.4371337890625,0.0,3800.39404296875,0.9313712120056152,1.0,0.0,3.0,1.0,0.0
18110760,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8698004484176636,0.4631479382514953,0.4191671907901764,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.7556324005126953,0.666968584060669,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9365760684013368,0.5721368193626404,0.4006291627883911,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8464769721031189,0.4259629249572754,0.4062813520431518,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7142844796180725,0.2496434450149536,1.1409612894058228,285.03399658203125,284.95001220703125,301.0419921875,292.3548278808594,298.1260681152344,297.2787780761719,285.033447265625,1.0,0.6831020712852478,0.2782575488090515,0.2782575488090515,1.0,1.0,-3.643892526626587,0.716740608215332,2.927151679992676,-0.1027377620339393,1.0,1.0,0.0,205.7080078125,223.0,58769.65625,0.0,4042.7919921875,1.0,279.4438171386719,283.1070251464844,295.3422241210937,299.0731201171875,293.1499938964844,293.1499938964844,279.1499938964844,33137.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420223832130432,1.0,0.0,0.0,3.835384607315064,3.835409879684448,9.815470320972963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.935546875,0.0,1726.8548583984375,1895.4371337890625,0.0,3790.81787109375,0.9448844194412231,1.0,0.0,3.0,1.0,0.0
18110820,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8633593916893005,0.4616681635379791,0.4183830618858337,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.7517473697662354,0.6807153820991516,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9316179156303406,0.5754639506340027,0.4033238887786865,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8412502408027649,0.4258706569671631,0.4066472053527832,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.709593653678894,0.2494626492261886,1.141882061958313,284.9041442871094,284.95001220703125,301.03228759765625,292.3409118652344,298.10760498046875,297.2579650878906,284.90533447265625,1.0,0.6886336803436279,0.2774494290351867,0.2774494290351867,1.0,1.0,-3.664288759231568,0.7193746566772461,2.9449141025543213,-0.1046206578612327,0.9118224382400512,0.9118224382400512,0.0,211.64431762695312,226.0,60022.29296875,0.0,4133.966796875,1.0,279.1568908691406,282.94549560546875,295.3775939941406,299.25372314453125,293.1499938964844,293.1499938964844,278.8500061035156,37516.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531686902046204,1.0,0.0,0.0,3.784965038299561,3.784990787506104,9.559100817568833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.38671875,0.0,1700.33837890625,1895.4371337890625,0.0,3891.462890625,0.9364539980888368,1.0,0.0,3.0,1.0,0.0
18110880,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8633593916893005,0.4616681635379791,0.4183830618858337,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.7517473697662354,0.6807153820991516,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9316179156303406,0.5754639506340027,0.4033238887786865,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8412502408027649,0.4258706569671631,0.4066472053527832,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.709593653678894,0.2494626492261886,1.141882061958313,284.9041442871094,284.95001220703125,301.03228759765625,292.3409118652344,298.10760498046875,297.2579650878906,284.90533447265625,1.0,0.6886336803436279,0.2774494290351867,0.2774494290351867,1.0,1.0,-3.664288759231568,0.7193746566772461,2.9449141025543213,-0.1046206578612327,0.9118224382400512,0.9118224382400512,0.0,211.64431762695312,226.0,60022.29296875,0.0,4133.966796875,1.0,279.1568908691406,282.94549560546875,295.3775939941406,299.25372314453125,293.1499938964844,293.1499938964844,278.8500061035156,37516.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531686902046204,1.0,0.0,0.0,3.784965038299561,3.784990787506104,9.559100817568833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.38671875,0.0,1700.33837890625,1895.4371337890625,0.0,3891.462890625,0.9364539980888368,1.0,0.0,3.0,1.0,0.0
18110940,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8573669791221619,0.4600804150104522,0.4170369505882263,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.7467814087867737,0.6930129528045654,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9271827936172484,0.5786859393119812,0.4056099653244018,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.836414098739624,0.4255277514457702,0.4064696133136749,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7049499750137329,0.2490711212158203,1.1409332752227783,284.8854675292969,284.95001220703125,301.0214233398437,292.3269958496094,298.09295654296875,297.2421264648437,284.8873291015625,1.0,0.6930558085441589,0.276641309261322,0.276641309261322,1.0,1.0,-3.678863286972046,0.7204936742782593,2.958369493484497,-0.1068002358078956,0.8394649624824524,0.8394649624824524,0.0,216.86306762695312,229.0,60407.9140625,0.0,4205.8486328125,1.0,278.8581848144531,282.9047546386719,295.35107421875,299.26885986328125,293.1499938964844,293.1499938964844,279.1499938964844,40636.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607029557228088,1.0,0.0,0.0,3.565082311630249,3.5651063919067383,8.480714654979238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.5849609375,0.0,1474.6121826171875,1895.4371337890625,0.0,3958.849365234375,0.8904205560684204,1.0,0.0,3.0,1.0,0.0
