time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111000,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8573669791221619,0.4600804150104522,0.4170369505882263,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.7467814087867737,0.6930129528045654,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9271827936172484,0.5786859393119812,0.4056099653244018,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.836414098739624,0.4255277514457702,0.4064696133136749,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7049499750137329,0.2490711212158203,1.1409332752227783,284.8854675292969,284.95001220703125,301.0214233398437,292.3269958496094,298.09295654296875,297.2421264648437,284.8873291015625,1.0,0.6930558085441589,0.276641309261322,0.276641309261322,1.0,1.0,-3.678863286972046,0.7204936742782593,2.958369493484497,-0.1068002358078956,0.8394649624824524,0.8394649624824524,0.0,216.86306762695312,229.0,60407.9140625,0.0,4205.8486328125,1.0,278.8581848144531,282.9047546386719,295.35107421875,299.26885986328125,293.1499938964844,293.1499938964844,279.1499938964844,40636.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607029557228088,1.0,0.0,0.0,3.565082311630249,3.5651063919067383,8.480714654979238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.5849609375,0.0,1474.6121826171875,1895.4371337890625,0.0,3958.849365234375,0.8904205560684204,1.0,0.0,3.0,1.0,0.0
18111060,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8537589907646179,0.4599798619747162,0.4168187975883484,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.743334174156189,0.7014110088348389,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9254736304283142,0.5833395719528198,0.4087319374084472,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8335345387458801,0.4262117445468902,0.4070227444171905,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7020849585533142,0.249309554696083,1.1419203281402588,285.0032653808594,284.95001220703125,301.0094299316406,292.3130798339844,298.0930480957031,297.2455749511719,285.00299072265625,1.0,0.6969980597496033,0.2760470509529114,0.2760470509529114,1.0,1.0,-3.694311380386353,0.7224957346916199,2.971815824508667,-0.1083492636680603,0.9365397691726683,0.9365397691726683,0.0,220.8308868408203,232.0,59852.140625,0.0,4272.7509765625,1.0,279.1417236328125,283.0428466796875,295.289306640625,299.0900573730469,293.1499938964844,293.1499938964844,278.8500061035156,33857.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952002227306366,1.0,0.0,0.0,3.6673214435577393,3.6673452854156494,8.974107572612411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.5625,0.0,1536.4215087890625,1895.4371337890625,0.0,3880.981689453125,0.9078468084335328,1.0,0.0,3.0,1.0,0.0
18111120,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8537589907646179,0.4599798619747162,0.4168187975883484,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.743334174156189,0.7014110088348389,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9254736304283142,0.5833395719528198,0.4087319374084472,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8335345387458801,0.4262117445468902,0.4070227444171905,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7020849585533142,0.249309554696083,1.1419203281402588,285.0032653808594,284.95001220703125,301.0094299316406,292.3130798339844,298.0930480957031,297.2455749511719,285.00299072265625,1.0,0.6969980597496033,0.2760470509529114,0.2760470509529114,1.0,1.0,-3.694311380386353,0.7224957346916199,2.971815824508667,-0.1083492636680603,0.9365397691726683,0.9365397691726683,0.0,220.8308868408203,232.0,59852.140625,0.0,4272.7509765625,1.0,279.1417236328125,283.0428466796875,295.289306640625,299.0900573730469,293.1499938964844,293.1499938964844,278.8500061035156,33857.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952002227306366,1.0,0.0,0.0,3.6673214435577393,3.6673452854156494,8.974107572612411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.5625,0.0,1536.4215087890625,1895.4371337890625,0.0,3880.981689453125,0.9078468084335328,1.0,0.0,3.0,1.0,0.0
18111180,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8481019139289856,0.4586270451545715,0.4160944819450378,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.995410144329071,0.7395235896110535,0.7014754414558411,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9211282134056092,0.5868264436721802,0.4114998281002044,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8288949131965637,0.4261655807495117,0.4073934257030487,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6975569128990173,0.2490918338298797,1.142603874206543,284.9098815917969,284.95001220703125,300.99627685546875,292.2991943359375,298.0867919921875,297.2416687011719,284.9104919433594,1.0,0.6999743580818176,0.2754527628421783,0.2754527628421783,1.0,1.0,-3.6981852054595934,0.7215402722358704,2.976644992828369,-0.1099446564912796,0.8551833629608154,0.8551833629608154,0.0,226.0949249267578,235.0,60584.484375,0.0,4316.51416015625,1.0,278.8581848144531,282.92413330078125,295.3226318359375,299.2406311035156,293.1499938964844,293.1499938964844,279.1499938964844,38480.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604151248931884,1.0,0.0,0.0,3.560689210891724,3.5607128143310547,8.459825835416268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.9228515625,0.0,1454.161865234375,1895.4371337890625,0.0,3956.285400390625,0.8874484300613403,1.0,0.0,3.0,1.0,0.0
18111240,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8481019139289856,0.4586270451545715,0.4160944819450378,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.995410144329071,0.7395235896110535,0.7014754414558411,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9211282134056092,0.5868264436721802,0.4114998281002044,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8288949131965637,0.4261655807495117,0.4073934257030487,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6975569128990173,0.2490918338298797,1.142603874206543,284.9098815917969,284.95001220703125,300.99627685546875,292.2991943359375,298.0867919921875,297.2416687011719,284.9104919433594,1.0,0.6999743580818176,0.2754527628421783,0.2754527628421783,1.0,1.0,-3.6981852054595934,0.7215402722358704,2.976644992828369,-0.1099446564912796,0.8551833629608154,0.8551833629608154,0.0,226.0949249267578,235.0,60584.484375,0.0,4316.51416015625,1.0,278.8581848144531,282.92413330078125,295.3226318359375,299.2406311035156,293.1499938964844,293.1499938964844,279.1499938964844,38480.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604151248931884,1.0,0.0,0.0,3.560689210891724,3.5607128143310547,8.459825835416268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.9228515625,0.0,1454.161865234375,1895.4371337890625,0.0,3956.285400390625,0.8874484300613403,1.0,0.0,3.0,1.0,0.0
18111300,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8455427289009094,0.4583747982978821,0.4157098531723022,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9928327202796936,0.7385985851287842,0.7002676725387573,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9192824363708496,0.5889918804168701,0.4128770232200622,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8267801403999329,0.4263719916343689,0.407516211271286,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6954465508460999,0.2491002380847931,1.142605543136597,285.0155334472656,284.95001220703125,300.9892883300781,292.29229736328125,298.0867919921875,297.2434997558594,285.0161437988281,1.0,0.7010905146598816,0.2751556038856506,0.2751556038856506,1.0,1.0,-3.698023557662964,0.7205338478088379,2.977489709854126,-0.1110404878854751,0.9305638670921326,0.9305638670921326,0.0,228.43174743652344,235.0,59779.12109375,0.0,4330.9052734375,1.0,279.099609375,283.0521850585937,295.2644348144531,299.0280456542969,293.1499938964844,293.1499938964844,279.1499938964844,34075.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548666477203368,1.0,0.0,0.0,3.609651803970337,3.609675168991089,8.694085522620298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.115234375,0.0,1474.4991455078125,1895.4371337890625,0.0,3906.69677734375,0.896405816078186,1.0,0.0,3.0,1.0,0.0
18111360,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8439528942108154,0.4582261443138122,0.4156462252140045,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9911357164382936,0.7380252480506897,0.6996961236000061,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9186286330223083,0.591259241104126,0.4144970178604126,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8255186080932617,0.4266874194145202,0.4078611433506012,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6941652894020081,0.249205395579338,1.143265724182129,285.0032653808594,284.95001220703125,300.98199462890625,292.285400390625,298.0875244140625,297.2464904785156,285.00213623046875,1.0,0.7022411227226257,0.2749350070953369,0.2749350070953369,1.0,1.0,-3.700415134429932,0.7204101085662842,2.9800050258636475,-0.1117626056075096,0.9425769448280334,0.9425769448280334,0.0,230.1560974121093,238.0,59905.19140625,0.0,4348.37939453125,1.0,279.1427001953125,283.04107666015625,295.26531982421875,299.0722961425781,293.1499938964844,293.1499938964844,278.8500061035156,33393.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530291557312012,1.0,0.0,0.0,3.674375534057617,3.6743993759155273,9.008663823806272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.6435546875,0.0,1540.822509765625,1895.4371337890625,0.0,3890.209716796875,0.9087509512901306,1.0,0.0,3.0,1.0,0.0
18111420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8396837711334229,0.4567165076732635,0.4147094190120697,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9868294596672058,0.7358431220054626,0.6980494856834412,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9160112738609314,0.5946331024169922,0.4171353578567505,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8221017122268677,0.4265052080154419,0.4080484807491302,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6907881498336792,0.2489238530397415,1.143365502357483,284.9047546386719,284.95001220703125,300.9665832519531,292.27166748046875,298.0807189941406,297.2423400878906,284.90545654296875,1.0,0.704178512096405,0.2744937539100647,0.2744937539100647,1.0,1.0,-3.700836181640625,0.719075620174408,2.9817605018615723,-0.113115444779396,0.8547915816307068,0.8547915816307068,0.0,234.114501953125,241.0,60556.88671875,0.0,4374.5673828125,1.0,278.858154296875,282.9197692871094,295.29547119140625,299.21319580078125,293.1499938964844,293.1499938964844,279.1499938964844,38554.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615541100502014,1.0,0.0,0.0,3.562697410583496,3.5627212524414062,8.469371550745564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.443359375,0.0,1456.8502197265625,1895.4371337890625,0.0,3966.427001953125,0.887944221496582,1.0,0.0,3.0,1.0,0.0
18111480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8396837711334229,0.4567165076732635,0.4147094190120697,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9868294596672058,0.7358431220054626,0.6980494856834412,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9160112738609314,0.5946331024169922,0.4171353578567505,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8221017122268677,0.4265052080154419,0.4080484807491302,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6907881498336792,0.2489238530397415,1.143365502357483,284.9047546386719,284.95001220703125,300.9665832519531,292.27166748046875,298.0807189941406,297.2423400878906,284.90545654296875,1.0,0.704178512096405,0.2744937539100647,0.2744937539100647,1.0,1.0,-3.700836181640625,0.719075620174408,2.9817605018615723,-0.113115444779396,0.8547915816307068,0.8547915816307068,0.0,234.114501953125,241.0,60556.88671875,0.0,4374.5673828125,1.0,278.858154296875,282.9197692871094,295.29547119140625,299.21319580078125,293.1499938964844,293.1499938964844,279.1499938964844,38554.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615541100502014,1.0,0.0,0.0,3.562697410583496,3.5627212524414062,8.469371550745564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.443359375,0.0,1456.8502197265625,1895.4371337890625,0.0,3966.427001953125,0.887944221496582,1.0,0.0,3.0,1.0,0.0
18111540,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8367481231689453,0.4562946557998657,0.414188951253891,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9836648106575012,0.7349424362182617,0.6969998478889465,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9150357246398926,0.599094808101654,0.4201090931892395,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8197886347770691,0.4269729554653168,0.4084128439426422,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6884520649909973,0.2490436434745788,1.1438158750534058,285.000244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.0809326171875,297.2471618652344,284.9994506835937,1.0,0.706001877784729,0.2740525007247925,0.2740525007247925,1.0,1.0,-3.703495502471924,0.7183176875114441,2.985177755355835,-0.114614337682724,0.9408847093582152,0.9408847093582152,0.0,237.1272888183593,244.0,59856.125,0.0,4400.9892578125,1.0,279.1417236328125,283.0393371582031,295.2378845214844,299.0415344238281,293.1499938964844,293.1499938964844,278.8500061035156,33546.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539827704429626,1.0,0.0,0.0,3.67157506942749,3.6715989112854,8.994936706585577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.23828125,0.0,1538.838623046875,1895.4371337890625,0.0,3898.77001953125,0.90844064950943,1.0,0.0,3.0,1.0,0.0
18111600,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8367481231689453,0.4562946557998657,0.414188951253891,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9836648106575012,0.7349424362182617,0.6969998478889465,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9150357246398926,0.599094808101654,0.4201090931892395,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8197886347770691,0.4269729554653168,0.4084128439426422,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6884520649909973,0.2490436434745788,1.1438158750534058,285.000244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.0809326171875,297.2471618652344,284.9994506835937,1.0,0.706001877784729,0.2740525007247925,0.2740525007247925,1.0,1.0,-3.703495502471924,0.7183176875114441,2.985177755355835,-0.114614337682724,0.9408847093582152,0.9408847093582152,0.0,237.1272888183593,244.0,59856.125,0.0,4400.9892578125,1.0,279.1417236328125,283.0393371582031,295.2378845214844,299.0415344238281,293.1499938964844,293.1499938964844,278.8500061035156,33546.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539827704429626,1.0,0.0,0.0,3.67157506942749,3.6715989112854,8.994936706585577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.23828125,0.0,1538.838623046875,1895.4371337890625,0.0,3898.77001953125,0.90844064950943,1.0,0.0,3.0,1.0,0.0
18111660,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.833153247833252,0.4548040628433227,0.4132358431816101,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9797778129577636,0.7329486608505249,0.6955662369728088,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9132364988327026,0.6025185585021973,0.4227584302425384,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8169118762016296,0.426765501499176,0.4085462093353271,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6856554746627808,0.2487808614969253,1.143884539604187,284.904052734375,284.95001220703125,300.9326171875,292.2442321777344,298.0738525390625,297.2432556152344,284.90478515625,1.0,0.7077208161354065,0.2736997604370117,0.2736997604370117,1.0,1.0,-3.704063653945923,0.7172991633415222,2.986764669418335,-0.1156639605760574,0.8534354567527771,0.8534354567527771,0.0,240.5890350341797,247.0,60491.87890625,0.0,4424.46728515625,1.0,278.858154296875,282.9203186035156,295.2673645019531,299.1806030273437,293.1499938964844,293.1499938964844,279.1499938964844,38617.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623128175735474,1.0,0.0,0.0,3.558356285095215,3.558379888534546,8.448744210909354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.8974609375,0.0,1452.671875,1895.4371337890625,0.0,3973.175537109375,0.8870363831520081,1.0,0.0,3.0,1.0,0.0
18111720,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.833153247833252,0.4548040628433227,0.4132358431816101,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9797778129577636,0.7329486608505249,0.6955662369728088,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9132364988327026,0.6025185585021973,0.4227584302425384,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8169118762016296,0.426765501499176,0.4085462093353271,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6856554746627808,0.2487808614969253,1.143884539604187,284.904052734375,284.95001220703125,300.9326171875,292.2442321777344,298.0738525390625,297.2432556152344,284.90478515625,1.0,0.7077208161354065,0.2736997604370117,0.2736997604370117,1.0,1.0,-3.704063653945923,0.7172991633415222,2.986764669418335,-0.1156639605760574,0.8534354567527771,0.8534354567527771,0.0,240.5890350341797,247.0,60491.87890625,0.0,4424.46728515625,1.0,278.858154296875,282.9203186035156,295.2673645019531,299.1806030273437,293.1499938964844,293.1499938964844,279.1499938964844,38617.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623128175735474,1.0,0.0,0.0,3.558356285095215,3.558379888534546,8.448744210909354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.8974609375,0.0,1452.671875,1895.4371337890625,0.0,3973.175537109375,0.8870363831520081,1.0,0.0,3.0,1.0,0.0
18111780,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8305833339691162,0.4543931484222412,0.4127199947834015,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9767855405807496,0.7320871353149414,0.6945709586143494,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9126896262168884,0.607038676738739,0.4257657825946808,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8148733973503113,0.4272137582302093,0.4088830947875976,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6836413145065308,0.248915284872055,1.1443639993667605,284.999755859375,284.95001220703125,300.9147644042969,292.2301025390625,298.0739440917969,297.24835205078125,284.9989929199219,1.0,0.7094389796257019,0.2733470499515533,0.2733470499515533,1.0,1.0,-3.706836700439453,0.7168568968772888,2.9899797439575195,-0.1168634071946144,0.939266324043274,0.939266324043274,0.0,243.3591461181641,250.0,59791.35546875,0.0,4449.72314453125,1.0,279.1416931152344,283.04010009765625,295.209716796875,299.00897216796875,293.1499938964844,293.1499938964844,278.8500061035156,33564.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546909332275392,1.0,0.0,0.0,3.666824102401733,3.666847944259644,8.971672968982602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.017578125,0.0,1533.658935546875,1895.4371337890625,0.0,3905.12158203125,0.9073877930641174,1.0,0.0,3.0,1.0,0.0
18111840,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8305833339691162,0.4543931484222412,0.4127199947834015,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9767855405807496,0.7320871353149414,0.6945709586143494,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9126896262168884,0.607038676738739,0.4257657825946808,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8148733973503113,0.4272137582302093,0.4088830947875976,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6836413145065308,0.248915284872055,1.1443639993667605,284.999755859375,284.95001220703125,300.9147644042969,292.2301025390625,298.0739440917969,297.24835205078125,284.9989929199219,1.0,0.7094389796257019,0.2733470499515533,0.2733470499515533,1.0,1.0,-3.706836700439453,0.7168568968772888,2.9899797439575195,-0.1168634071946144,0.939266324043274,0.939266324043274,0.0,243.3591461181641,250.0,59791.35546875,0.0,4449.72314453125,1.0,279.1416931152344,283.04010009765625,295.209716796875,299.00897216796875,293.1499938964844,293.1499938964844,278.8500061035156,33564.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546909332275392,1.0,0.0,0.0,3.666824102401733,3.666847944259644,8.971672968982602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.017578125,0.0,1533.658935546875,1895.4371337890625,0.0,3905.12158203125,0.9073877930641174,1.0,0.0,3.0,1.0,0.0
18111900,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8292382955551147,0.4537079632282257,0.4124345481395721,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.975205659866333,0.7311683297157288,0.6940749287605286,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.912329912185669,0.608818531036377,0.427247554063797,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8138151168823242,0.4271622896194458,0.409074455499649,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6826357245445251,0.2488387823104858,1.1448079347610474,284.8801574707031,284.95001220703125,300.9056701660156,292.222900390625,298.0707702636719,297.2470703125,284.8791198730469,1.0,0.7103457450866699,0.2731706798076629,0.2731706798076629,1.0,1.0,-3.70845103263855,0.7166885733604431,2.991762399673462,-0.1173182129859924,0.855910062789917,0.855910062789917,0.0,244.8387756347656,250.0,60661.83984375,0.0,4463.583984375,1.0,278.8973693847656,282.8966064453125,295.2561950683594,299.2162475585937,293.1499938964844,293.1499938964844,278.8500061035156,37808.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609054923057556,1.0,0.0,0.0,3.629484415054321,3.6295084953308105,8.789884304860607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.42578125,0.0,1523.9188232421875,1895.4371337890625,0.0,3960.653076171875,0.8998992443084717,1.0,0.0,3.0,1.0,0.0
18111960,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8272546529769897,0.4529114365577698,0.4117779433727264,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9729196429252625,0.7300853729248047,0.6931405067443848,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.911198616027832,0.6104995608329773,0.4284457266330719,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8121597170829773,0.4269853830337524,0.4089969396591186,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.681079089641571,0.2486602663993835,1.144464135169983,284.9042663574219,284.95001220703125,300.896484375,292.2156066894531,298.0667419433594,297.2445373535156,284.9054870605469,1.0,0.7111045122146606,0.2729925811290741,0.2729925811290741,1.0,1.0,-3.707473754882813,0.7158591747283936,2.991614818572998,-0.1179044917225837,0.8523269295692444,0.8523269295692444,0.0,246.7015380859375,253.0,60408.17578125,0.0,4472.6650390625,1.0,278.85748291015625,282.9223937988281,295.239501953125,299.1478271484375,293.1499938964844,293.1499938964844,279.1499938964844,38795.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630770087242126,1.0,0.0,0.0,3.5504324436187744,3.550456047058105,8.41115820549021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.87158203125,0.0,1445.5390625,1895.4371337890625,0.0,3979.966552734375,0.8854504823684692,1.0,0.0,3.0,1.0,0.0
18112020,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8248122930526733,0.4524975121021271,0.4112531840801239,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9698804020881652,0.7291880249977112,0.6921080350875854,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9107926487922668,0.6150608062744141,0.431473970413208,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8101766705513,0.4274081587791443,0.4093050956726074,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6791869401931763,0.2487945407629013,1.1449326276779177,284.9994812011719,284.95001220703125,300.8778076171875,292.2008056640625,298.06671142578125,297.249755859375,284.99871826171875,1.0,0.7127881646156311,0.272636353969574,0.272636353969574,1.0,1.0,-3.7101683616638175,0.7153839468955994,2.994784355163574,-0.1191217750310897,0.9378736615180968,0.9378736615180968,0.0,249.43191528320312,256.0,59726.00390625,0.0,4497.5078125,1.0,279.1416320800781,283.04107666015625,295.18048095703125,298.9754638671875,293.1499938964844,293.1499938964844,278.8500061035156,33561.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955432653427124,1.0,0.0,0.0,3.661832571029663,3.661856412887573,8.94726497335796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4775390625,0.0,1528.0703125,1895.4371337890625,0.0,3911.76904296875,0.9062635898590088,1.0,0.0,3.0,1.0,0.0
18112080,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8248122930526733,0.4524975121021271,0.4112531840801239,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9698804020881652,0.7291880249977112,0.6921080350875854,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9107926487922668,0.6150608062744141,0.431473970413208,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8101766705513,0.4274081587791443,0.4093050956726074,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6791869401931763,0.2487945407629013,1.1449326276779177,284.9994812011719,284.95001220703125,300.8778076171875,292.2008056640625,298.06671142578125,297.249755859375,284.99871826171875,1.0,0.7127881646156311,0.272636353969574,0.272636353969574,1.0,1.0,-3.7101683616638175,0.7153839468955994,2.994784355163574,-0.1191217750310897,0.9378736615180968,0.9378736615180968,0.0,249.43191528320312,256.0,59726.00390625,0.0,4497.5078125,1.0,279.1416320800781,283.04107666015625,295.18048095703125,298.9754638671875,293.1499938964844,293.1499938964844,278.8500061035156,33561.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955432653427124,1.0,0.0,0.0,3.661832571029663,3.661856412887573,8.94726497335796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4775390625,0.0,1528.0703125,1895.4371337890625,0.0,3911.76904296875,0.9062635898590088,1.0,0.0,3.0,1.0,0.0
18112140,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8227543234825134,0.4514457583427429,0.4107062220573425,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.967340350151062,0.7277634143829346,0.6912207007408142,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9100754857063292,0.6174806952476501,0.4334500730037689,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8084828853607178,0.4272422194480896,0.409455806016922,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6776464581489563,0.2486317902803421,1.145267367362976,284.8888854980469,284.95001220703125,300.864501953125,292.19024658203125,298.0614624023437,297.2470092773437,284.8913879394531,1.0,0.713989794254303,0.2723869085311889,0.2723869085311889,1.0,1.0,-3.7114145755767822,0.714881956577301,2.996532678604126,-0.1197953447699546,0.851316511631012,0.851316511631012,0.0,251.6498413085937,256.0,60435.98046875,0.0,4515.05126953125,1.0,278.8734436035156,282.90948486328125,295.2242431640625,299.15435791015625,293.1499938964844,293.1499938964844,278.8500061035156,39125.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631167650222778,1.0,0.0,0.0,3.576555013656616,3.5765788555145264,8.535385518371186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.9189453125,0.0,1475.8974609375,1895.4371337890625,0.0,3980.31982421875,0.8906413316726685,1.0,0.0,3.0,1.0,0.0
18112200,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8216012716293335,0.4510177671909332,0.4103060960769653,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9659327268600464,0.7271502017974854,0.6906372904777527,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9094504117965698,0.6185476779937744,0.4341691434383392,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8074890375137329,0.4271539151668548,0.4093908071517944,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6767479181289673,0.2485361844301223,1.1450088024139404,284.904541015625,284.95001220703125,300.8587646484375,292.1856994628906,298.0593566894531,297.24591064453125,284.9055480957031,1.0,0.7144272327423096,0.2722801268100738,0.2722801268100738,1.0,1.0,-3.7107064723968506,0.7143546342849731,2.996351957321167,-0.120174765586853,0.851333498954773,0.851333498954773,0.0,252.7569580078125,259.0,60346.27734375,0.0,4520.091796875,1.0,278.85797119140625,282.9237670898437,295.2093200683594,299.1134033203125,293.1499938964844,293.1499938964844,279.1499938964844,38714.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638091921806335,1.0,0.0,0.0,3.5462799072265625,3.5463035106658936,8.391494930037879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.45556640625,0.0,1440.5426025390625,1895.4371337890625,0.0,3986.4677734375,0.8844560384750366,1.0,0.0,3.0,1.0,0.0
18112260,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8192370533943176,0.4505953192710876,0.4097804427146911,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9628363847732544,0.7262052297592163,0.6895678043365479,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9091450572013856,0.6231396198272705,0.4372211992740631,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8055158853530884,0.427548736333847,0.4096760153770447,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6749493479728699,0.2486647367477417,1.1454614400863647,284.9992370605469,284.95001220703125,300.8393859863281,292.1703186035156,298.0591735839844,297.2511291503906,284.9984741210937,1.0,0.716090738773346,0.2719577550888061,0.2719577550888061,1.0,1.0,-3.713337659835816,0.7139686942100525,2.999368906021118,-0.1212869063019752,0.9364763498306274,0.9364763498306274,0.0,255.47593688964844,262.0,59659.671875,0.0,4544.7373046875,1.0,279.1416015625,283.0421447753906,295.15008544921875,298.9407043457031,293.1499938964844,293.1499938964844,278.8500061035156,33559.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562035799026488,1.0,0.0,0.0,3.656748771667481,3.656772375106812,8.922438041736314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.5810546875,0.0,1522.3951416015625,1895.4371337890625,0.0,3918.6728515625,0.9051188826560974,1.0,0.0,3.0,1.0,0.0
18112320,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8192370533943176,0.4505953192710876,0.4097804427146911,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9628363847732544,0.7262052297592163,0.6895678043365479,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9091450572013856,0.6231396198272705,0.4372211992740631,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8055158853530884,0.427548736333847,0.4096760153770447,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6749493479728699,0.2486647367477417,1.1454614400863647,284.9992370605469,284.95001220703125,300.8393859863281,292.1703186035156,298.0591735839844,297.2511291503906,284.9984741210937,1.0,0.716090738773346,0.2719577550888061,0.2719577550888061,1.0,1.0,-3.713337659835816,0.7139686942100525,2.999368906021118,-0.1212869063019752,0.9364763498306274,0.9364763498306274,0.0,255.47593688964844,262.0,59659.671875,0.0,4544.7373046875,1.0,279.1416015625,283.0421447753906,295.15008544921875,298.9407043457031,293.1499938964844,293.1499938964844,278.8500061035156,33559.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562035799026488,1.0,0.0,0.0,3.656748771667481,3.656772375106812,8.922438041736314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.5810546875,0.0,1522.3951416015625,1895.4371337890625,0.0,3918.6728515625,0.9051188826560974,1.0,0.0,3.0,1.0,0.0
18112380,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8160838484764099,0.4491141736507416,0.4088258445262909,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9588067531585692,0.724126398563385,0.6880519986152649,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.907913863658905,0.6266451478004456,0.4399265944957733,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8028373718261719,0.4272674918174743,0.4097332954406738,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6726105213165283,0.2484001070261001,1.145503282546997,284.9048767089844,284.95001220703125,300.8196716308594,292.1547241210937,298.0516357421875,297.2472839355469,284.9055480957031,1.0,0.7177085280418396,0.2716353833675384,0.2716353833675384,1.0,1.0,-3.7137491703033447,0.7130175828933716,3.000731468200684,-0.1222356706857681,0.8503687977790833,0.8503687977790833,0.0,258.8025817871094,265.0,60283.796875,0.0,4566.99951171875,1.0,278.8582763671875,282.9250793457031,295.1780700683594,299.07763671875,293.1499938964844,293.1499938964844,279.1499938964844,38620.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645851254463196,1.0,0.0,0.0,3.542121410369873,3.542145013809204,8.371825970243663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.74951171875,0.0,1435.456787109375,1895.4371337890625,0.0,3993.351318359375,0.883446991443634,1.0,0.0,3.0,1.0,0.0
18112440,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8160838484764099,0.4491141736507416,0.4088258445262909,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9588067531585692,0.724126398563385,0.6880519986152649,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.907913863658905,0.6266451478004456,0.4399265944957733,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8028373718261719,0.4272674918174743,0.4097332954406738,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6726105213165283,0.2484001070261001,1.145503282546997,284.9048767089844,284.95001220703125,300.8196716308594,292.1547241210937,298.0516357421875,297.2472839355469,284.9055480957031,1.0,0.7177085280418396,0.2716353833675384,0.2716353833675384,1.0,1.0,-3.7137491703033447,0.7130175828933716,3.000731468200684,-0.1222356706857681,0.8503687977790833,0.8503687977790833,0.0,258.8025817871094,265.0,60283.796875,0.0,4566.99951171875,1.0,278.8582763671875,282.9250793457031,295.1780700683594,299.07763671875,293.1499938964844,293.1499938964844,279.1499938964844,38620.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645851254463196,1.0,0.0,0.0,3.542121410369873,3.542145013809204,8.371825970243663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.74951171875,0.0,1435.456787109375,1895.4371337890625,0.0,3993.351318359375,0.883446991443634,1.0,0.0,3.0,1.0,0.0
18112500,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8146270513534546,0.4488459825515747,0.4083909690380096,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9568978548049928,0.7235561609268188,0.6872988939285278,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9074640274047852,0.628903865814209,0.4413249790668487,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8015950322151184,0.4273938536643982,0.409740686416626,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6715046167373657,0.2484121620655059,1.14534592628479,285.0105895996094,284.95001220703125,300.8097229003906,292.1468200683594,298.05108642578125,297.24932861328125,285.0111694335937,1.0,0.7184641361236572,0.2714741826057434,0.2714741826057434,1.0,1.0,-3.7138147354125977,0.7125111222267151,3.001303434371948,-0.1228517889976501,0.9241850972175598,0.9241850972175598,0.0,260.3387756347656,265.0,59475.5078125,0.0,4576.9443359375,1.0,279.0991516113281,283.0531921386719,295.1180725097656,298.8622131347656,293.1499938964844,293.1499938964844,279.1499938964844,34153.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589009881019592,1.0,0.0,0.0,3.589982986450196,3.590005874633789,8.599595844316354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.4599609375,0.0,1453.82568359375,1895.4371337890625,0.0,3942.782958984375,0.8920784592628479,1.0,0.0,3.0,1.0,0.0
18112560,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8137482404708862,0.4486842453479767,0.4082926511764526,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9556514024734496,0.7231336832046509,0.686937153339386,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9076783061027528,0.6312653422355652,0.4429948031902313,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8009048700332642,0.4276345372200012,0.4099913537502289,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6708859801292419,0.2485213875770568,1.145921230316162,284.99884033203125,284.95001220703125,300.7996826171875,292.1388854980469,298.0513610839844,297.2525329589844,284.997802734375,1.0,0.7193517088890076,0.271315187215805,0.271315187215805,1.0,1.0,-3.716261625289917,0.7126104831695557,3.0036511421203613,-0.1233443841338157,0.934939980506897,0.934939980506897,0.0,261.52294921875,268.0,59592.390625,0.0,4591.37109375,1.0,279.1425476074219,283.0428466796875,295.1177673339844,298.9040832519531,293.1499938964844,293.1499938964844,278.8500061035156,33484.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569467306137084,1.0,0.0,0.0,3.6531851291656494,3.653208732604981,8.905056461117056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5283203125,0.0,1517.875,1895.4371337890625,0.0,3925.322265625,0.9040445685386658,1.0,0.0,3.0,1.0,0.0
18112620,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8106256127357483,0.4472018480300903,0.4073422253131866,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9515851736068726,0.7210147976875305,0.6853892207145691,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9065667986869812,0.6347857713699341,0.4457172155380249,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7983189225196838,0.427327811717987,0.4100282192230224,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6686563491821289,0.2482512146234512,1.145946741104126,284.9051513671875,284.95001220703125,300.7794494628906,292.1228332519531,298.04364013671875,297.2486267089844,284.90582275390625,1.0,0.7209517359733582,0.2709971368312835,0.2709971368312835,1.0,1.0,-3.716616153717041,0.7116587162017822,3.004957437515259,-0.1242788061499595,0.8493512272834778,0.8493512272834778,0.0,264.840576171875,271.0,60211.66015625,0.0,4613.4365234375,1.0,278.8583374023437,282.9267883300781,295.146240234375,299.04107666015625,293.1499938964844,293.1499938964844,279.1499938964844,38618.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965385675430298,1.0,0.0,0.0,3.53648042678833,3.536504030227661,8.345182322955225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.017578125,0.0,1429.4844970703125,1895.4371337890625,0.0,4000.446533203125,0.8821990489959717,1.0,0.0,3.0,1.0,0.0
18112680,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8106256127357483,0.4472018480300903,0.4073422253131866,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9515851736068726,0.7210147976875305,0.6853892207145691,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9065667986869812,0.6347857713699341,0.4457172155380249,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7983189225196838,0.427327811717987,0.4100282192230224,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6686563491821289,0.2482512146234512,1.145946741104126,284.9051513671875,284.95001220703125,300.7794494628906,292.1228332519531,298.04364013671875,297.2486267089844,284.90582275390625,1.0,0.7209517359733582,0.2709971368312835,0.2709971368312835,1.0,1.0,-3.716616153717041,0.7116587162017822,3.004957437515259,-0.1242788061499595,0.8493512272834778,0.8493512272834778,0.0,264.840576171875,271.0,60211.66015625,0.0,4613.4365234375,1.0,278.8583374023437,282.9267883300781,295.146240234375,299.04107666015625,293.1499938964844,293.1499938964844,279.1499938964844,38618.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965385675430298,1.0,0.0,0.0,3.53648042678833,3.536504030227661,8.345182322955225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.017578125,0.0,1429.4844970703125,1895.4371337890625,0.0,4000.446533203125,0.8821990489959717,1.0,0.0,3.0,1.0,0.0
18112740,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.808296263217926,0.4467619657516479,0.4068098664283752,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9484066367149352,0.7199727892875671,0.6842390298843384,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9064065217971802,0.6394279599189758,0.4488058388233185,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7964531779289246,0.4276674091815948,0.4102659821510315,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6670131087303162,0.2483658641576767,1.1463497877120972,284.99871826171875,284.95001220703125,300.7590026855469,292.10662841796875,298.0432434082031,297.2538452148437,284.9979858398437,1.0,0.7225780487060547,0.2706790864467621,0.2706790864467621,1.0,1.0,-3.719069242477417,0.7112428545951843,3.007826566696167,-0.1253799200057983,0.9336112141609192,0.9336112141609192,0.0,267.5551452636719,274.0,59522.3828125,0.0,4637.65185546875,1.0,279.1415100097656,283.0443725585937,295.08642578125,298.8678283691406,293.1499938964844,293.1499938964844,278.8500061035156,33553.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578046202659608,1.0,0.0,0.0,3.646170139312744,3.646193742752075,8.87088958734239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.494140625,0.0,1510.62353515625,1895.4371337890625,0.0,3932.9921875,0.9027360081672668,1.0,0.0,3.0,1.0,0.0
18112800,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.808296263217926,0.4467619657516479,0.4068098664283752,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9484066367149352,0.7199727892875671,0.6842390298843384,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9064065217971802,0.6394279599189758,0.4488058388233185,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7964531779289246,0.4276674091815948,0.4102659821510315,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6670131087303162,0.2483658641576767,1.1463497877120972,284.99871826171875,284.95001220703125,300.7590026855469,292.10662841796875,298.0432434082031,297.2538452148437,284.9979858398437,1.0,0.7225780487060547,0.2706790864467621,0.2706790864467621,1.0,1.0,-3.719069242477417,0.7112428545951843,3.007826566696167,-0.1253799200057983,0.9336112141609192,0.9336112141609192,0.0,267.5551452636719,274.0,59522.3828125,0.0,4637.65185546875,1.0,279.1415100097656,283.0443725585937,295.08642578125,298.8678283691406,293.1499938964844,293.1499938964844,278.8500061035156,33553.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578046202659608,1.0,0.0,0.0,3.646170139312744,3.646193742752075,8.87088958734239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.494140625,0.0,1510.62353515625,1895.4371337890625,0.0,3932.9921875,0.9027360081672668,1.0,0.0,3.0,1.0,0.0
