time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112860,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8051282167434692,0.4452782869338989,0.4058486819267273,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9443017244338988,0.7178119421005249,0.6826417446136475,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9053739309310912,0.6429608464241028,0.4515312314033508,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7939330339431763,0.4273344576358795,0.4102731645107269,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6648675799369812,0.2480890154838562,1.1463335752487185,284.9053649902344,284.95001220703125,300.73834228515625,292.0902709960937,298.035400390625,297.2498779296875,284.906005859375,1.0,0.72415691614151,0.2703539133071899,0.2703539133071899,1.0,1.0,-3.719268798828125,0.7102295160293579,3.009039163589477,-0.1263451278209686,0.8482747077941895,0.8482747077941895,0.0,270.880615234375,277.0,60138.55859375,0.0,4659.34814453125,1.0,278.8583679199219,282.9284362792969,295.1137084960937,299.003662109375,293.1499938964844,293.1499938964844,279.1499938964844,38618.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662102460861206,1.0,0.0,0.0,3.530799150466919,3.530822515487671,8.318391451211937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.03173828125,0.0,1423.5047607421875,1895.4371337890625,0.0,4007.74755859375,0.8809399604797363,1.0,0.0,3.0,1.0,0.0
18112920,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8051282167434692,0.4452782869338989,0.4058486819267273,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9443017244338988,0.7178119421005249,0.6826417446136475,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9053739309310912,0.6429608464241028,0.4515312314033508,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7939330339431763,0.4273344576358795,0.4102731645107269,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6648675799369812,0.2480890154838562,1.1463335752487185,284.9053649902344,284.95001220703125,300.73834228515625,292.0902709960937,298.035400390625,297.2498779296875,284.906005859375,1.0,0.72415691614151,0.2703539133071899,0.2703539133071899,1.0,1.0,-3.719268798828125,0.7102295160293579,3.009039163589477,-0.1263451278209686,0.8482747077941895,0.8482747077941895,0.0,270.880615234375,277.0,60138.55859375,0.0,4659.34814453125,1.0,278.8583679199219,282.9284362792969,295.1137084960937,299.003662109375,293.1499938964844,293.1499938964844,279.1499938964844,38618.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662102460861206,1.0,0.0,0.0,3.530799150466919,3.530822515487671,8.318391451211937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.03173828125,0.0,1423.5047607421875,1895.4371337890625,0.0,4007.74755859375,0.8809399604797363,1.0,0.0,3.0,1.0,0.0
18112980,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8027916550636292,0.4448302388191223,0.4053116738796234,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9411113262176514,0.7167198657989502,0.6814479827880859,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9052703976631165,0.647624135017395,0.4546339511871338,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7921227216720581,0.427647203207016,0.4104868471622467,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6632940173149109,0.2481968849897384,1.146709442138672,284.9984436035156,284.95001220703125,300.717529296875,292.0737609863281,298.034912109375,297.255126953125,284.9976806640625,1.0,0.725764274597168,0.2700287699699402,0.2700287699699402,1.0,1.0,-3.7216193675994873,0.7097634077072144,3.0118560791015625,-0.1274733394384384,0.932121753692627,0.932121753692627,0.0,273.5950012207031,280.0,59451.59765625,0.0,4683.31689453125,1.0,279.1414794921875,283.0455322265625,295.05352783203125,298.8302001953125,293.1499938964844,293.1499938964844,278.8500061035156,33551.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586235284805298,1.0,0.0,0.0,3.6407113075256334,3.640734910964966,8.844347121339524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.4404296875,0.0,1504.5863037109375,1895.4371337890625,0.0,3940.30615234375,0.9015080332756042,1.0,0.0,3.0,1.0,0.0
18113040,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8027916550636292,0.4448302388191223,0.4053116738796234,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9411113262176514,0.7167198657989502,0.6814479827880859,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9052703976631165,0.647624135017395,0.4546339511871338,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7921227216720581,0.427647203207016,0.4104868471622467,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6632940173149109,0.2481968849897384,1.146709442138672,284.9984436035156,284.95001220703125,300.717529296875,292.0737609863281,298.034912109375,297.255126953125,284.9976806640625,1.0,0.725764274597168,0.2700287699699402,0.2700287699699402,1.0,1.0,-3.7216193675994873,0.7097634077072144,3.0118560791015625,-0.1274733394384384,0.932121753692627,0.932121753692627,0.0,273.5950012207031,280.0,59451.59765625,0.0,4683.31689453125,1.0,279.1414794921875,283.0455322265625,295.05352783203125,298.8302001953125,293.1499938964844,293.1499938964844,278.8500061035156,33551.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586235284805298,1.0,0.0,0.0,3.6407113075256334,3.640734910964966,8.844347121339524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.4404296875,0.0,1504.5863037109375,1895.4371337890625,0.0,3940.30615234375,0.9015080332756042,1.0,0.0,3.0,1.0,0.0
18113100,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.801540732383728,0.4441373944282532,0.4050109684467315,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9394224286079408,0.7156935930252075,0.680842936038971,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9051160216331482,0.6494391560554504,0.4561499953269958,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.791170597076416,0.427527368068695,0.4106125831604004,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6624965667724609,0.2481050789356231,1.1470836400985718,284.8807067871094,284.95001220703125,300.70709228515625,292.06549072265625,298.0313415527344,297.253662109375,284.8798522949219,1.0,0.7266163229942322,0.2698661983013153,0.2698661983013153,1.0,1.0,-3.7229626178741455,0.7095677852630615,3.013394832611084,-0.1278959661722183,0.8497873544692993,0.8497873544692993,0.0,275.066650390625,280.0,60301.2578125,0.0,4696.5048828125,1.0,278.8979797363281,282.90435791015625,295.0990905761719,299.03521728515625,293.1499938964844,293.1499938964844,278.8500061035156,37899.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648683071136476,1.0,0.0,0.0,3.6011316776275635,3.6011555194854736,8.653091185806261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.4228515625,0.0,1493.4951171875,1895.4371337890625,0.0,3995.862060546875,0.893619179725647,1.0,0.0,3.0,1.0,0.0
18113160,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7996875047683716,0.4433444440364837,0.4043543040752411,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9370280504226683,0.7145152688026428,0.6798157691955566,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9043340682983398,0.6511649489402771,0.457372099161148,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7896878719329834,0.4272891879081726,0.4104743897914886,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6612469553947449,0.2479146718978881,1.1466789245605469,284.9056701660156,284.95001220703125,300.69659423828125,292.05718994140625,298.0269775390625,297.2510986328125,284.9068298339844,1.0,0.7273255586624146,0.269715279340744,0.269715279340744,1.0,1.0,-3.721756219863892,0.7087690830230713,3.0129871368408203,-0.1284030675888061,0.8472360968589783,0.8472360968589783,0.0,276.9127197265625,283.0,60048.234375,0.0,4704.80126953125,1.0,278.8576965332031,282.9308166503906,295.0813903808594,298.9658508300781,293.1499938964844,293.1499938964844,279.1499938964844,38791.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670759439468384,1.0,0.0,0.0,3.5223255157470703,3.5223488807678223,8.278512382275949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.60400390625,0.0,1415.86181640625,1895.4371337890625,0.0,4015.405029296875,0.8792440295219421,1.0,0.0,3.0,1.0,0.0
18113220,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7974010705947876,0.4428883790969848,0.4038050174713135,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.933836817741394,0.7133718132972717,0.678568959236145,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9042662978172302,0.6558471918106079,0.4604806303977966,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.787919819355011,0.4275752604007721,0.4106597006320953,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6597306132316589,0.2480157017707824,1.147017240524292,284.9980773925781,284.95001220703125,300.6755676269531,292.0404968261719,298.02642822265625,297.25634765625,284.997314453125,1.0,0.728912353515625,0.2694134712219238,0.2694134712219238,1.0,1.0,-3.7239558696746826,0.7083402276039124,3.015615463256836,-0.1294628977775573,0.9306089282035828,0.9306089282035828,0.0,279.6356811523437,286.0,59379.83203125,0.0,4728.4345703125,1.0,279.14141845703125,283.046630859375,295.020263671875,298.7920837402344,293.1499938964844,293.1499938964844,278.8500061035156,33550.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594472646713256,1.0,0.0,0.0,3.635226011276245,3.635249376296997,8.817715979603236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.1611328125,0.0,1498.5379638671875,1895.4371337890625,0.0,3947.6572265625,0.900273859500885,1.0,0.0,3.0,1.0,0.0
18113280,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7974010705947876,0.4428883790969848,0.4038050174713135,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.933836817741394,0.7133718132972717,0.678568959236145,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9042662978172302,0.6558471918106079,0.4604806303977966,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.787919819355011,0.4275752604007721,0.4106597006320953,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6597306132316589,0.2480157017707824,1.147017240524292,284.9980773925781,284.95001220703125,300.6755676269531,292.0404968261719,298.02642822265625,297.25634765625,284.997314453125,1.0,0.728912353515625,0.2694134712219238,0.2694134712219238,1.0,1.0,-3.7239558696746826,0.7083402276039124,3.015615463256836,-0.1294628977775573,0.9306089282035828,0.9306089282035828,0.0,279.6356811523437,286.0,59379.83203125,0.0,4728.4345703125,1.0,279.14141845703125,283.046630859375,295.020263671875,298.7920837402344,293.1499938964844,293.1499938964844,278.8500061035156,33550.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594472646713256,1.0,0.0,0.0,3.635226011276245,3.635249376296997,8.817715979603236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.1611328125,0.0,1498.5379638671875,1895.4371337890625,0.0,3947.6572265625,0.900273859500885,1.0,0.0,3.0,1.0,0.0
18113340,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7943690419197083,0.441402792930603,0.4028375744819641,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.929785430431366,0.7111243605613708,0.6768854260444641,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9033933877944946,0.659396767616272,0.4632183015346527,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7855474352836609,0.4271925985813141,0.4106182754039764,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6577602028846741,0.2477275133132934,1.146945595741272,284.9058532714844,284.95001220703125,300.6544494628906,292.0237731933594,298.0184326171875,297.2522888183594,284.906494140625,1.0,0.7304516434669495,0.2691116631031036,0.2691116631031036,1.0,1.0,-3.723933458328247,0.7073466777801514,3.016586780548096,-0.1303600519895553,0.8461006283760071,0.8461006283760071,0.0,282.9597473144531,289.0,59987.578125,0.0,4749.51806640625,1.0,278.85845947265625,282.9319763183594,295.0472717285156,298.9270324707031,293.1499938964844,293.1499938964844,279.1499938964844,38617.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678558111190796,1.0,0.0,0.0,3.5190112590789795,3.5190343856811523,8.26294012767903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.34326171875,0.0,1411.1427001953125,1895.4371337890625,0.0,4022.2958984375,0.8783320188522339,1.0,0.0,3.0,1.0,0.0
18113400,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7943690419197083,0.441402792930603,0.4028375744819641,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.929785430431366,0.7111243605613708,0.6768854260444641,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9033933877944946,0.659396767616272,0.4632183015346527,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7855474352836609,0.4271925985813141,0.4106182754039764,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6577602028846741,0.2477275133132934,1.146945595741272,284.9058532714844,284.95001220703125,300.6544494628906,292.0237731933594,298.0184326171875,297.2522888183594,284.906494140625,1.0,0.7304516434669495,0.2691116631031036,0.2691116631031036,1.0,1.0,-3.723933458328247,0.7073466777801514,3.016586780548096,-0.1303600519895553,0.8461006283760071,0.8461006283760071,0.0,282.9597473144531,289.0,59987.578125,0.0,4749.51806640625,1.0,278.85845947265625,282.9319763183594,295.0472717285156,298.9270324707031,293.1499938964844,293.1499938964844,279.1499938964844,38617.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678558111190796,1.0,0.0,0.0,3.5190112590789795,3.5190343856811523,8.26294012767903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.34326171875,0.0,1411.1427001953125,1895.4371337890625,0.0,4022.2958984375,0.8783320188522339,1.0,0.0,3.0,1.0,0.0
18113460,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7921585440635681,0.4409375786781311,0.4022905230522156,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9266538023948668,0.7099290490150452,0.6756013631820679,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9033820629119872,0.6640932559967041,0.466342955827713,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7838414311408997,0.4274525344371795,0.4107848703861236,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6563155651092529,0.2478225529193878,1.147271752357483,284.99786376953125,284.95001220703125,300.6333312988281,292.00701904296875,298.0178527832031,297.25750732421875,284.9971008300781,1.0,0.7320209741592407,0.2688403725624084,0.2688403725624084,1.0,1.0,-3.726073503494263,0.7069982886314392,3.0190751552581787,-0.1313224136829376,0.9290933609008788,0.9290933609008788,0.0,285.6746826171875,292.0,59306.171875,0.0,4772.966796875,1.0,279.1413879394531,283.04791259765625,294.9866943359375,298.7535095214844,293.1499938964844,293.1499938964844,278.8500061035156,33547.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602541923522948,1.0,0.0,0.0,3.629470825195313,3.629494190216065,8.78981779806054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.6357421875,0.0,1492.2039794921875,1895.4371337890625,0.0,3954.8515625,0.8989795446395874,1.0,0.0,3.0,1.0,0.0
18113520,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7921585440635681,0.4409375786781311,0.4022905230522156,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9266538023948668,0.7099290490150452,0.6756013631820679,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9033820629119872,0.6640932559967041,0.466342955827713,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7838414311408997,0.4274525344371795,0.4107848703861236,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6563155651092529,0.2478225529193878,1.147271752357483,284.99786376953125,284.95001220703125,300.6333312988281,292.00701904296875,298.0178527832031,297.25750732421875,284.9971008300781,1.0,0.7320209741592407,0.2688403725624084,0.2688403725624084,1.0,1.0,-3.726073503494263,0.7069982886314392,3.0190751552581787,-0.1313224136829376,0.9290933609008788,0.9290933609008788,0.0,285.6746826171875,292.0,59306.171875,0.0,4772.966796875,1.0,279.1413879394531,283.04791259765625,294.9866943359375,298.7535095214844,293.1499938964844,293.1499938964844,278.8500061035156,33547.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602541923522948,1.0,0.0,0.0,3.629470825195313,3.629494190216065,8.78981779806054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.6357421875,0.0,1492.2039794921875,1895.4371337890625,0.0,3954.8515625,0.8989795446395874,1.0,0.0,3.0,1.0,0.0
18113580,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7892106771469116,0.439450740814209,0.4013198614120483,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9226913452148438,0.7076388597488403,0.6738752126693726,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9025763273239136,0.6676468253135681,0.4690838456153869,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7815396189689636,0.4270458519458771,0.4107201099395752,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.654426634311676,0.2475294470787048,1.1471763849258425,284.9061584472656,284.95001220703125,300.6121520996094,291.9902648925781,298.00982666015625,297.25341796875,284.90673828125,1.0,0.7335410714149475,0.2685691118240356,0.2685691118240356,1.0,1.0,-3.725943088531494,0.7060774564743042,3.0198657512664795,-0.1321229189634323,0.8449997901916504,0.8449997901916504,0.0,288.9981689453125,295.0,59910.01171875,0.0,4793.74560546875,1.0,278.8585205078125,282.9338073730469,295.01373291015625,298.8882751464844,293.1499938964844,293.1499938964844,279.1499938964844,38614.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686644673347472,1.0,0.0,0.0,3.5129287242889404,3.5129518508911133,8.234400183937396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.767578125,0.0,1404.7796630859375,1895.4371337890625,0.0,4029.434814453125,0.8769848942756653,1.0,0.0,3.0,1.0,0.0
18113640,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7892106771469116,0.439450740814209,0.4013198614120483,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9226913452148438,0.7076388597488403,0.6738752126693726,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9025763273239136,0.6676468253135681,0.4690838456153869,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7815396189689636,0.4270458519458771,0.4107201099395752,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.654426634311676,0.2475294470787048,1.1471763849258425,284.9061584472656,284.95001220703125,300.6121520996094,291.9902648925781,298.00982666015625,297.25341796875,284.90673828125,1.0,0.7335410714149475,0.2685691118240356,0.2685691118240356,1.0,1.0,-3.725943088531494,0.7060774564743042,3.0198657512664795,-0.1321229189634323,0.8449997901916504,0.8449997901916504,0.0,288.9981689453125,295.0,59910.01171875,0.0,4793.74560546875,1.0,278.8585205078125,282.9338073730469,295.01373291015625,298.8882751464844,293.1499938964844,293.1499938964844,279.1499938964844,38614.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686644673347472,1.0,0.0,0.0,3.5129287242889404,3.5129518508911133,8.234400183937396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.767578125,0.0,1404.7796630859375,1895.4371337890625,0.0,4029.434814453125,0.8769848942756653,1.0,0.0,3.0,1.0,0.0
18113700,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7878654599189758,0.4391654133796692,0.4008797407150268,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9208508133888244,0.7069477438926697,0.6730206608772278,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9023144841194152,0.6699557304382324,0.4705088138580322,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7804743051528931,0.4271083474159241,0.4106706380844116,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6535328030586243,0.2475268393754959,1.1469621658325195,285.0098876953125,284.95001220703125,300.6015930175781,291.9818725585937,298.0091552734375,297.2554931640625,285.0103454589844,1.0,0.7342514395713806,0.2684334516525268,0.2684334516525268,1.0,1.0,-3.725775241851807,0.7055957913398743,3.020179510116577,-0.1326613277196884,0.9176284670829772,0.9176284670829772,0.0,290.52838134765625,295.0,59116.140625,0.0,4803.01611328125,1.0,279.09844970703125,283.0596923828125,294.9531555175781,298.6732482910156,293.1499938964844,293.1499938964844,279.1499938964844,34107.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629812836647034,1.0,0.0,0.0,3.561978340148926,3.5620012283325195,8.465952987535275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.0205078125,0.0,1423.6116943359375,1895.4371337890625,0.0,3979.116455078125,0.8857941031455994,1.0,0.0,3.0,1.0,0.0
18113760,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7870526313781738,0.4389775395393371,0.4007613062858581,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.919629454612732,0.7063931822776794,0.6725397109985352,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9025918841362,0.6723561882972717,0.4722107648849487,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7798740863800049,0.4272796511650085,0.4108592867851257,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6530341506004333,0.2476181238889694,1.147467851638794,284.997314453125,284.95001220703125,300.5910339355469,291.9735107421875,298.0092468261719,297.2586364746094,284.99627685546875,1.0,0.7350900769233704,0.2682986259460449,0.2682986259460449,1.0,1.0,-3.727935075759888,0.7056970000267029,3.022238254547119,-0.1330863088369369,0.9273950457572936,0.9273950457572936,0.0,291.7202453613281,298.0,59233.03125,0.0,4816.85009765625,1.0,279.1423034667969,283.0486755371094,294.9522705078125,298.7142944335937,293.1499938964844,293.1499938964844,278.8500061035156,33471.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610037207603456,1.0,0.0,0.0,3.625467538833618,3.62549090385437,8.770439308136702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.3125,0.0,1487.2542724609375,1895.4371337890625,0.0,3961.528076171875,0.8977997899055481,1.0,0.0,3.0,1.0,0.0
18113820,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7842000126838684,0.4374892115592956,0.3997942209243774,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9158187508583068,0.7040619850158691,0.6707794666290283,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9018516540527344,0.6759087443351746,0.4749579131603241,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7776497006416321,0.4268495440483093,0.4107757806777954,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6512293815612793,0.2473205924034118,1.1473604440689087,284.90643310546875,284.95001220703125,300.5699462890625,291.956787109375,298.00115966796875,297.2544860839844,284.9070129394531,1.0,0.7365925908088684,0.268028974533081,0.268028974533081,1.0,1.0,-3.727738857269287,0.7047650218009949,3.0229737758636475,-0.1338798999786377,0.8439046144485474,0.8439046144485474,0.0,295.0355834960937,301.0,59831.234375,0.0,4837.39501953125,1.0,278.85858154296875,282.9356994628906,294.98028564453125,298.8494567871094,293.1499938964844,293.1499938964844,279.1499938964844,38612.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694536924362184,1.0,0.0,0.0,3.506746530532837,3.5067696571350098,8.205443009501323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.09033203125,0.0,1398.3341064453125,1895.4371337890625,0.0,4036.394775390625,0.8756186962127686,1.0,0.0,3.0,1.0,0.0
18113880,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7842000126838684,0.4374892115592956,0.3997942209243774,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9158187508583068,0.7040619850158691,0.6707794666290283,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9018516540527344,0.6759087443351746,0.4749579131603241,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7776497006416321,0.4268495440483093,0.4107757806777954,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6512293815612793,0.2473205924034118,1.1473604440689087,284.90643310546875,284.95001220703125,300.5699462890625,291.956787109375,298.00115966796875,297.2544860839844,284.9070129394531,1.0,0.7365925908088684,0.268028974533081,0.268028974533081,1.0,1.0,-3.727738857269287,0.7047650218009949,3.0229737758636475,-0.1338798999786377,0.8439046144485474,0.8439046144485474,0.0,295.0355834960937,301.0,59831.234375,0.0,4837.39501953125,1.0,278.85858154296875,282.9356994628906,294.98028564453125,298.8494567871094,293.1499938964844,293.1499938964844,279.1499938964844,38612.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694536924362184,1.0,0.0,0.0,3.506746530532837,3.5067696571350098,8.205443009501323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.09033203125,0.0,1398.3341064453125,1895.4371337890625,0.0,4036.394775390625,0.8756186962127686,1.0,0.0,3.0,1.0,0.0
18113940,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7821137309074402,0.4370059072971344,0.399236112833023,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9128915667533876,0.7027669548988342,0.6694080233573914,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.901908814907074,0.6806228160858154,0.4780940115451813,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7760396003723145,0.4270576238632202,0.4108963906764984,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6498995423316956,0.2474037706851959,1.1476421356201172,284.99725341796875,284.95001220703125,300.5489501953125,291.9401550292969,298.0005798339844,297.2596740722656,284.9965209960937,1.0,0.7381249666213989,0.2677593231201172,0.2677593231201172,1.0,1.0,-3.729665517807007,0.7043702006340027,3.02529525756836,-0.1348383873701095,0.9260209202766418,0.9260209202766418,0.0,297.75225830078125,304.0,59156.26953125,0.0,4860.30859375,1.0,279.14129638671875,283.05047607421875,294.91973876953125,298.6763000488281,293.1499938964844,293.1499938964844,278.8500061035156,33542.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618319272994996,1.0,0.0,0.0,3.617845296859741,3.617868423461914,8.733599088373012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.306640625,0.0,1479.46484375,1895.4371337890625,0.0,3968.89892578125,0.8963642716407776,1.0,0.0,3.0,1.0,0.0
18114000,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7821137309074402,0.4370059072971344,0.399236112833023,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9128915667533876,0.7027669548988342,0.6694080233573914,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.901908814907074,0.6806228160858154,0.4780940115451813,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7760396003723145,0.4270576238632202,0.4108963906764984,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6498995423316956,0.2474037706851959,1.1476421356201172,284.99725341796875,284.95001220703125,300.5489501953125,291.9401550292969,298.0005798339844,297.2596740722656,284.9965209960937,1.0,0.7381249666213989,0.2677593231201172,0.2677593231201172,1.0,1.0,-3.729665517807007,0.7043702006340027,3.02529525756836,-0.1348383873701095,0.9260209202766418,0.9260209202766418,0.0,297.75225830078125,304.0,59156.26953125,0.0,4860.30859375,1.0,279.14129638671875,283.05047607421875,294.91973876953125,298.6763000488281,293.1499938964844,293.1499938964844,278.8500061035156,33542.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618319272994996,1.0,0.0,0.0,3.617845296859741,3.617868423461914,8.733599088373012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.306640625,0.0,1479.46484375,1895.4371337890625,0.0,3968.89892578125,0.8963642716407776,1.0,0.0,3.0,1.0,0.0
18114060,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7793334722518921,0.4355166852474212,0.398258775472641,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9092650413513184,0.7003970742225647,0.6676010489463806,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9012026190757751,0.6841709017753601,0.4808320701122284,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7738712430000305,0.4266038835048675,0.4107854068279266,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6481589674949646,0.2471010982990265,1.147499442100525,284.9066772460937,284.95001220703125,300.5280456542969,291.9236145019531,297.99249267578125,297.2554626464844,284.9072265625,1.0,0.7396067976951599,0.2674848735332489,0.2674848735332489,1.0,1.0,-3.729313611984253,0.703384518623352,3.0259292125701904,-0.1356534659862518,0.8427664637565613,0.8427664637565613,0.0,301.0746154785156,307.0,59752.0234375,0.0,4880.45361328125,1.0,278.8586120605469,282.93756103515625,294.9470520019531,298.8108215332031,293.1499938964844,293.1499938964844,279.1499938964844,38610.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702325463294984,1.0,0.0,0.0,3.500575304031372,3.500598430633545,8.1765881532192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.4375,0.0,1391.9248046875,1895.4371337890625,0.0,4043.257080078125,0.874250590801239,1.0,0.0,3.0,1.0,0.0
18114120,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7793334722518921,0.4355166852474212,0.398258775472641,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9092650413513184,0.7003970742225647,0.6676010489463806,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9012026190757751,0.6841709017753601,0.4808320701122284,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7738712430000305,0.4266038835048675,0.4107854068279266,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6481589674949646,0.2471010982990265,1.147499442100525,284.9066772460937,284.95001220703125,300.5280456542969,291.9236145019531,297.99249267578125,297.2554626464844,284.9072265625,1.0,0.7396067976951599,0.2674848735332489,0.2674848735332489,1.0,1.0,-3.729313611984253,0.703384518623352,3.0259292125701904,-0.1356534659862518,0.8427664637565613,0.8427664637565613,0.0,301.0746154785156,307.0,59752.0234375,0.0,4880.45361328125,1.0,278.8586120605469,282.93756103515625,294.9470520019531,298.8108215332031,293.1499938964844,293.1499938964844,279.1499938964844,38610.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702325463294984,1.0,0.0,0.0,3.500575304031372,3.500598430633545,8.1765881532192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.4375,0.0,1391.9248046875,1895.4371337890625,0.0,4043.257080078125,0.874250590801239,1.0,0.0,3.0,1.0,0.0
18114180,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7773102521896362,0.4350253045558929,0.3976960778236389,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9065125584602356,0.6990569829940796,0.6661901473999023,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9012883901596068,0.6888871788978577,0.483969509601593,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7723077535629272,0.4267870187759399,0.4108839035034179,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6468820571899414,0.2471787929534912,1.147760033607483,284.9969787597656,284.95001220703125,300.5072937011719,291.9071655273437,297.991943359375,297.2605895996094,284.9962463378906,1.0,0.7411208152770996,0.2672104239463806,0.2672104239463806,1.0,1.0,-3.7311370372772217,0.7029476761817932,3.028189420700073,-0.1366290301084518,0.9244576692581176,0.9244576692581176,0.0,303.79083251953125,310.0,59079.85546875,0.0,4903.09521484375,1.0,279.1412353515625,283.0517883300781,294.8866271972656,298.637939453125,293.1499938964844,293.1499938964844,278.8500061035156,33541.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962588369846344,1.0,0.0,0.0,3.611902475357056,3.611925601959229,8.704930678504752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5751953125,0.0,1472.9892578125,1895.4371337890625,0.0,3975.625,0.8950287103652954,1.0,0.0,3.0,1.0,0.0
18114240,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7773102521896362,0.4350253045558929,0.3976960778236389,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9065125584602356,0.6990569829940796,0.6661901473999023,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9012883901596068,0.6888871788978577,0.483969509601593,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7723077535629272,0.4267870187759399,0.4108839035034179,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6468820571899414,0.2471787929534912,1.147760033607483,284.9969787597656,284.95001220703125,300.5072937011719,291.9071655273437,297.991943359375,297.2605895996094,284.9962463378906,1.0,0.7411208152770996,0.2672104239463806,0.2672104239463806,1.0,1.0,-3.7311370372772217,0.7029476761817932,3.028189420700073,-0.1366290301084518,0.9244576692581176,0.9244576692581176,0.0,303.79083251953125,310.0,59079.85546875,0.0,4903.09521484375,1.0,279.1412353515625,283.0517883300781,294.8866271972656,298.637939453125,293.1499938964844,293.1499938964844,278.8500061035156,33541.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962588369846344,1.0,0.0,0.0,3.611902475357056,3.611925601959229,8.704930678504752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5751953125,0.0,1472.9892578125,1895.4371337890625,0.0,3975.625,0.8950287103652954,1.0,0.0,3.0,1.0,0.0
18114300,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7762211561203003,0.4343214929103851,0.3973786234855652,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9050899147987366,0.6979202628135681,0.665472686290741,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9012277722358704,0.6906915307044983,0.4854891002178192,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7714815735816956,0.426602303981781,0.4109479784965515,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.646233081817627,0.2470714002847671,1.1480653285980225,284.88153076171875,284.95001220703125,300.4969787597656,291.89898681640625,297.9882202148437,297.2589416503906,284.881103515625,1.0,0.7419225573539734,0.2670732140541076,0.2670732140541076,1.0,1.0,-3.7321720123291016,0.702755331993103,3.029416799545288,-0.1369774490594864,0.8433094620704651,0.8433094620704651,0.0,305.2694091796875,310.0,59898.09765625,0.0,4915.53662109375,1.0,278.899169921875,282.913818359375,294.9323425292969,298.8408203125,293.1499938964844,293.1499938964844,278.8500061035156,38049.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688234329223632,1.0,0.0,0.0,3.569157361984253,3.569180965423584,8.500113040099677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.2158203125,0.0,1460.0650634765625,1895.4371337890625,0.0,4030.8369140625,0.8865523338317871,1.0,0.0,3.0,1.0,0.0
18114360,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7746233940124512,0.4335338771343231,0.396722137928009,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9031598567962646,0.6966515183448792,0.6643545627593994,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9006332159042358,0.6924233436584473,0.4867069125175476,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7702115774154663,0.4263104200363159,0.4107550680637359,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6452159881591797,0.2468720376491546,1.1476081609725952,284.9071655273437,284.95001220703125,300.4867248535156,291.8908386230469,297.98388671875,297.2563171386719,284.908203125,1.0,0.7425857782363892,0.2669470608234405,0.2669470608234405,1.0,1.0,-3.730721950531006,0.7019797563552856,3.0287423133850098,-0.1374079436063766,0.8417583107948303,0.8417583107948303,0.0,307.1053466796875,313.0,59655.015625,0.0,4923.00830078125,1.0,278.85797119140625,282.9403076171875,294.9149475097656,298.77276611328125,293.1499938964844,293.1499938964844,279.1499938964844,38783.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710183143615724,1.0,0.0,0.0,3.491537570953369,3.491560697555542,8.13442284197663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.6845703125,0.0,1383.8380126953125,1895.4371337890625,0.0,4050.1728515625,0.8724514842033386,1.0,0.0,3.0,1.0,0.0
18114420,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.772651731967926,0.4330350160598755,0.3961478173732757,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9005928039550781,0.6952706575393677,0.6629003286361694,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.900731921195984,0.6971380710601807,0.4898360073566437,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7686840295791626,0.4264691770076751,0.410827487707138,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6439815759658813,0.2469444572925567,1.1478383541107178,284.9966125488281,284.95001220703125,300.4663391113281,291.87469482421875,297.9833679199219,297.26141357421875,284.9958801269531,1.0,0.7440804243087769,0.2666947841644287,0.2666947841644287,1.0,1.0,-3.732400894165039,0.701578676700592,3.030822277069092,-0.1383159607648849,0.9228745698928832,0.9228745698928832,0.0,309.8291320800781,316.0,59003.125,0.0,4945.30322265625,1.0,279.14117431640625,283.05303955078125,294.85406494140625,298.6001281738281,293.1499938964844,293.1499938964844,278.8500061035156,33539.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633177518844604,1.0,0.0,0.0,3.605981349945069,3.606004476547241,8.676413472130662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.9404296875,0.0,1466.560546875,1895.4371337890625,0.0,3982.105224609375,0.8936979174613953,1.0,0.0,3.0,1.0,0.0
18114480,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.772651731967926,0.4330350160598755,0.3961478173732757,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9005928039550781,0.6952706575393677,0.6629003286361694,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.900731921195984,0.6971380710601807,0.4898360073566437,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7686840295791626,0.4264691770076751,0.410827487707138,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6439815759658813,0.2469444572925567,1.1478383541107178,284.9966125488281,284.95001220703125,300.4663391113281,291.87469482421875,297.9833679199219,297.26141357421875,284.9958801269531,1.0,0.7440804243087769,0.2666947841644287,0.2666947841644287,1.0,1.0,-3.732400894165039,0.701578676700592,3.030822277069092,-0.1383159607648849,0.9228745698928832,0.9228745698928832,0.0,309.8291320800781,316.0,59003.125,0.0,4945.30322265625,1.0,279.14117431640625,283.05303955078125,294.85406494140625,298.6001281738281,293.1499938964844,293.1499938964844,278.8500061035156,33539.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633177518844604,1.0,0.0,0.0,3.605981349945069,3.606004476547241,8.676413472130662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.9404296875,0.0,1466.560546875,1895.4371337890625,0.0,3982.105224609375,0.8936979174613953,1.0,0.0,3.0,1.0,0.0
18114540,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7700385451316833,0.4315446615219116,0.3951649367809295,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8973780870437622,0.6928359866142273,0.661025881767273,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9001034498214722,0.7006625533103943,0.4925585687160492,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7666417956352234,0.4259709417819977,0.4106724560260772,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.642372190952301,0.2466336339712143,1.147653341293335,284.9071655273437,284.95001220703125,300.4461975097656,291.8587341308594,297.975341796875,297.2570495605469,284.90771484375,1.0,0.7455251812934875,0.2664425075054168,0.2664425075054168,1.0,1.0,-3.7318387031555176,0.7006130814552307,3.031225681304932,-0.1390613615512848,0.8404855132102966,0.8404855132102966,0.0,313.14862060546875,319.0,59591.80859375,0.0,4964.8193359375,1.0,278.85870361328125,282.94140625,294.8820495605469,298.7348327636719,293.1499938964844,293.1499938964844,279.1499938964844,38607.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716900587081908,1.0,0.0,0.0,3.488016366958618,3.488039493560791,8.118024652503664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.26513671875,0.0,1378.953125,1895.4371337890625,0.0,4056.079833984375,0.871462345123291,1.0,0.0,3.0,1.0,0.0
18114600,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7700385451316833,0.4315446615219116,0.3951649367809295,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8973780870437622,0.6928359866142273,0.661025881767273,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9001034498214722,0.7006625533103943,0.4925585687160492,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7666417956352234,0.4259709417819977,0.4106724560260772,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.642372190952301,0.2466336339712143,1.147653341293335,284.9071655273437,284.95001220703125,300.4461975097656,291.8587341308594,297.975341796875,297.2570495605469,284.90771484375,1.0,0.7455251812934875,0.2664425075054168,0.2664425075054168,1.0,1.0,-3.7318387031555176,0.7006130814552307,3.031225681304932,-0.1390613615512848,0.8404855132102966,0.8404855132102966,0.0,313.14862060546875,319.0,59591.80859375,0.0,4964.8193359375,1.0,278.85870361328125,282.94140625,294.8820495605469,298.7348327636719,293.1499938964844,293.1499938964844,279.1499938964844,38607.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716900587081908,1.0,0.0,0.0,3.488016366958618,3.488039493560791,8.118024652503664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.26513671875,0.0,1378.953125,1895.4371337890625,0.0,4056.079833984375,0.871462345123291,1.0,0.0,3.0,1.0,0.0
18114660,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.768138587474823,0.4310368001461029,0.3945925831794739,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8948674201965332,0.6914175748825073,0.659546971321106,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.900233268737793,0.7053682208061218,0.4956882894039154,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.765166163444519,0.4261055290699005,0.4107280075550079,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.641190767288208,0.2467014342546463,1.1478776931762695,284.99639892578125,284.95001220703125,300.4263000488281,291.8429870605469,297.97491455078125,297.2621154785156,284.99566650390625,1.0,0.7470040917396545,0.2662201821804046,0.2662201821804046,1.0,1.0,-3.733464002609253,0.7002925872802734,3.0331714153289795,-0.1398706138134002,0.9213438034057616,0.9213438034057616,0.0,315.8646850585937,322.0,58925.54296875,0.0,4986.93115234375,1.0,279.1411437988281,283.0544738769531,294.8222045898437,298.5628967285156,293.1499938964844,293.1499938964844,278.8500061035156,33536.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963999092578888,1.0,0.0,0.0,3.5998849868774414,3.5999081134796143,8.647101594760898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.43359375,0.0,1459.9482421875,1895.4371337890625,0.0,3988.15283203125,0.8923280239105225,1.0,0.0,3.0,1.0,0.0
