time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.768138587474823,0.4310368001461029,0.3945925831794739,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8948674201965332,0.6914175748825073,0.659546971321106,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.900233268737793,0.7053682208061218,0.4956882894039154,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.765166163444519,0.4261055290699005,0.4107280075550079,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.641190767288208,0.2467014342546463,1.1478776931762695,284.99639892578125,284.95001220703125,300.4263000488281,291.8429870605469,297.97491455078125,297.2621154785156,284.99566650390625,1.0,0.7470040917396545,0.2662201821804046,0.2662201821804046,1.0,1.0,-3.733464002609253,0.7002925872802734,3.0331714153289795,-0.1398706138134002,0.9213438034057616,0.9213438034057616,0.0,315.8646850585937,322.0,58925.54296875,0.0,4986.93115234375,1.0,279.1411437988281,283.0544738769531,294.8222045898437,298.5628967285156,293.1499938964844,293.1499938964844,278.8500061035156,33536.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963999092578888,1.0,0.0,0.0,3.5998849868774414,3.5999081134796143,8.647101594760898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.43359375,0.0,1459.9482421875,1895.4371337890625,0.0,3988.15283203125,0.8923280239105225,1.0,0.0,3.0,1.0,0.0
18114780,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7656069397926331,0.4295456707477569,0.3936069309711456,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8917176127433777,0.688957154750824,0.6576451063156128,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8996365666389465,0.7088738083839417,0.4983981847763061,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7631837129592896,0.425585925579071,0.4105519354343414,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.639640212059021,0.2463873028755188,1.147675633430481,284.9074401855469,284.95001220703125,300.4067077636719,291.82745361328125,297.9669494628906,297.2576904296875,284.907958984375,1.0,0.7484315633773804,0.2659978568553924,0.2659978568553924,1.0,1.0,-3.732804536819458,0.699400782585144,3.0334036350250244,-0.1405181586742401,0.8393722772598267,0.8393722772598267,0.0,319.1830749511719,325.0,59510.94921875,0.0,5006.15185546875,1.0,278.8587341308594,282.943359375,294.8507080078125,298.6979064941406,293.1499938964844,293.1499938964844,279.1499938964844,38602.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972358763217926,1.0,0.0,0.0,3.481691598892212,3.4817144870758057,8.08861045697995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.91455078125,0.0,1372.4296875,1895.4371337890625,0.0,4061.954833984375,0.8700599670410156,1.0,0.0,3.0,1.0,0.0
18114840,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7656069397926331,0.4295456707477569,0.3936069309711456,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8917176127433777,0.688957154750824,0.6576451063156128,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8996365666389465,0.7088738083839417,0.4983981847763061,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7631837129592896,0.425585925579071,0.4105519354343414,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.639640212059021,0.2463873028755188,1.147675633430481,284.9074401855469,284.95001220703125,300.4067077636719,291.82745361328125,297.9669494628906,297.2576904296875,284.907958984375,1.0,0.7484315633773804,0.2659978568553924,0.2659978568553924,1.0,1.0,-3.732804536819458,0.699400782585144,3.0334036350250244,-0.1405181586742401,0.8393722772598267,0.8393722772598267,0.0,319.1830749511719,325.0,59510.94921875,0.0,5006.15185546875,1.0,278.8587341308594,282.943359375,294.8507080078125,298.6979064941406,293.1499938964844,293.1499938964844,279.1499938964844,38602.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972358763217926,1.0,0.0,0.0,3.481691598892212,3.4817144870758057,8.08861045697995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.91455078125,0.0,1372.4296875,1895.4371337890625,0.0,4061.954833984375,0.8700599670410156,1.0,0.0,3.0,1.0,0.0
18114900,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7644581198692322,0.4292435944080353,0.3931617140769958,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8902491331100464,0.6881678700447083,0.6567096710205078,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8994693756103516,0.7111820578575134,0.4998155236244201,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7622679471969604,0.4255898296833038,0.4104510545730591,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6389052271842957,0.2463736087083816,1.1474210023880005,285.0092163085937,284.95001220703125,300.39703369140625,291.8197937011719,297.9664306640625,297.2596740722656,285.0095520019531,1.0,0.749099612236023,0.2658866643905639,0.2658866643905639,1.0,1.0,-3.732413768768311,0.6989441514015198,3.0334696769714355,-0.1409757137298584,0.9108200669288636,0.9108200669288636,0.0,320.70660400390625,325.0,58733.1328125,0.0,5014.72998046875,1.0,279.0976867675781,283.06695556640625,294.7906799316406,298.48468017578125,293.1499938964844,293.1499938964844,279.1499938964844,34057.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666362404823304,1.0,0.0,0.0,3.531958103179932,3.531980514526367,8.323852398461895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9482421875,0.0,1391.70068359375,1895.4371337890625,0.0,4011.5166015625,0.8790616989135742,1.0,0.0,3.0,1.0,0.0
18114960,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.76375812292099,0.429030567407608,0.3930237889289856,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8892461061477661,0.6875068545341492,0.6561317443847656,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8997738361358643,0.7135689854621887,0.5015138983726501,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7617421746253967,0.4256967902183532,0.410582423210144,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6384953856468201,0.2464503645896911,1.1478724479675293,284.99578857421875,284.95001220703125,300.387451171875,291.81219482421875,297.96661376953125,297.2626953125,284.9947814941406,1.0,0.7498922348022461,0.2657757699489593,0.2657757699489593,1.0,1.0,-3.734294891357422,0.6990504860877991,3.035244464874268,-0.1413264721632003,0.9195921421051024,0.9195921421051024,0.0,321.90557861328125,328.0,58850.4140625,0.0,5027.931640625,1.0,279.1420288085937,283.0552062988281,294.7904357910156,298.526123046875,293.1499938964844,293.1499938964844,278.8500061035156,33458.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645950794219972,1.0,0.0,0.0,3.595733165740967,3.59575629234314,8.627167176200601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.5126953125,0.0,1454.892333984375,1895.4371337890625,0.0,3993.439453125,0.8911069631576538,1.0,0.0,3.0,1.0,0.0
18115020,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7613155841827393,0.4275384545326233,0.3920419216156006,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8861739635467529,0.6850253939628601,0.6542139053344727,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8992151021957397,0.7170505523681641,0.5042142271995544,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.759824812412262,0.4251563251018524,0.4103898108005523,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6370049118995667,0.2461335062980651,1.1476653814315796,284.90771484375,284.95001220703125,300.3685302734375,291.7972106933594,297.958740234375,297.2581481933594,284.9082336425781,1.0,0.7513045072555542,0.2655539810657501,0.2655539810657501,1.0,1.0,-3.733583450317383,0.698147714138031,3.035435914993286,-0.141967236995697,0.8382791876792908,0.8382791876792908,0.0,325.215576171875,331.0,59430.13671875,0.0,5046.94189453125,1.0,278.8588256835937,282.9453125,294.8203430175781,298.6620178222656,293.1499938964844,293.1499938964844,279.1499938964844,38599.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729796648025512,1.0,0.0,0.0,3.475391626358032,3.475414276123047,8.059363949541876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.818359375,0.0,1365.9630126953125,1895.4371337890625,0.0,4067.40576171875,0.8686613440513611,1.0,0.0,3.0,1.0,0.0
18115080,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7613155841827393,0.4275384545326233,0.3920419216156006,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8861739635467529,0.6850253939628601,0.6542139053344727,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8992151021957397,0.7170505523681641,0.5042142271995544,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.759824812412262,0.4251563251018524,0.4103898108005523,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6370049118995667,0.2461335062980651,1.1476653814315796,284.90771484375,284.95001220703125,300.3685302734375,291.7972106933594,297.958740234375,297.2581481933594,284.9082336425781,1.0,0.7513045072555542,0.2655539810657501,0.2655539810657501,1.0,1.0,-3.733583450317383,0.698147714138031,3.035435914993286,-0.141967236995697,0.8382791876792908,0.8382791876792908,0.0,325.215576171875,331.0,59430.13671875,0.0,5046.94189453125,1.0,278.8588256835937,282.9453125,294.8203430175781,298.6620178222656,293.1499938964844,293.1499938964844,279.1499938964844,38599.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729796648025512,1.0,0.0,0.0,3.475391626358032,3.475414276123047,8.059363949541876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.818359375,0.0,1365.9630126953125,1895.4371337890625,0.0,4067.40576171875,0.8686613440513611,1.0,0.0,3.0,1.0,0.0
18115140,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.759532630443573,0.4270139038562774,0.3914593458175659,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8837613463401794,0.6835467219352722,0.652683436870575,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8993738293647766,0.7217271327972412,0.5073232650756836,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7584295868873596,0.4252436459064483,0.4104037582874298,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6359043717384338,0.2461926937103271,1.1478594541549685,284.9958801269531,284.95001220703125,300.3500061035156,291.78253173828125,297.95849609375,297.2630920410156,284.9951477050781,1.0,0.7527510523796082,0.2653321921825409,0.2653321921825409,1.0,1.0,-3.735023260116577,0.6977851390838623,3.037238121032715,-0.1427687108516693,0.9183059930801392,0.9183059930801392,0.0,327.9327087402344,334.0,58771.87109375,0.0,5068.556640625,1.0,279.1410522460937,283.05718994140625,294.761474609375,298.49151611328125,293.1499938964844,293.1499938964844,278.8500061035156,33530.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652405381202698,1.0,0.0,0.0,3.58790135383606,3.5879244804382324,8.589627213950735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.361328125,0.0,1447.01220703125,1895.4371337890625,0.0,3999.160888671875,0.8896344900131226,1.0,0.0,3.0,1.0,0.0
18115200,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.759532630443573,0.4270139038562774,0.3914593458175659,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8837613463401794,0.6835467219352722,0.652683436870575,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8993738293647766,0.7217271327972412,0.5073232650756836,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7584295868873596,0.4252436459064483,0.4104037582874298,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6359043717384338,0.2461926937103271,1.1478594541549685,284.9958801269531,284.95001220703125,300.3500061035156,291.78253173828125,297.95849609375,297.2630920410156,284.9951477050781,1.0,0.7527510523796082,0.2653321921825409,0.2653321921825409,1.0,1.0,-3.735023260116577,0.6977851390838623,3.037238121032715,-0.1427687108516693,0.9183059930801392,0.9183059930801392,0.0,327.9327087402344,334.0,58771.87109375,0.0,5068.556640625,1.0,279.1410522460937,283.05718994140625,294.761474609375,298.49151611328125,293.1499938964844,293.1499938964844,278.8500061035156,33530.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652405381202698,1.0,0.0,0.0,3.58790135383606,3.5879244804382324,8.589627213950735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.361328125,0.0,1447.01220703125,1895.4371337890625,0.0,3999.160888671875,0.8896344900131226,1.0,0.0,3.0,1.0,0.0
18115260,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7571581602096558,0.4255216121673584,0.3904683291912079,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.880751371383667,0.6810528039932251,0.6507408022880554,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8988292813301086,0.7251826524734497,0.5099993348121643,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7565592527389526,0.4246822297573089,0.4101861715316772,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6344565153121948,0.2458725869655609,1.1476250886917114,284.90789794921875,284.95001220703125,300.3318786621094,291.7681579589844,297.95037841796875,297.258056640625,284.90838623046875,1.0,0.754145622253418,0.265105664730072,0.265105664730072,1.0,1.0,-3.73417854309082,0.6968349814414978,3.0373435020446777,-0.1434291303157806,0.837131917476654,0.837131917476654,0.0,331.2485046386719,337.0,59349.65625,0.0,5087.20556640625,1.0,278.8588562011719,282.9471435546875,294.79119873046875,298.6273498535156,293.1499938964844,293.1499938964844,279.1499938964844,38595.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735636711120604,1.0,0.0,0.0,3.4691734313964844,3.469196081161499,8.030550020521332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.974609375,0.0,1359.5999755859375,1895.4371337890625,0.0,4072.52880859375,0.8672848343849182,1.0,0.0,3.0,1.0,0.0
18115320,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7571581602096558,0.4255216121673584,0.3904683291912079,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.880751371383667,0.6810528039932251,0.6507408022880554,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8988292813301086,0.7251826524734497,0.5099993348121643,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7565592527389526,0.4246822297573089,0.4101861715316772,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6344565153121948,0.2458725869655609,1.1476250886917114,284.90789794921875,284.95001220703125,300.3318786621094,291.7681579589844,297.95037841796875,297.258056640625,284.90838623046875,1.0,0.754145622253418,0.265105664730072,0.265105664730072,1.0,1.0,-3.73417854309082,0.6968349814414978,3.0373435020446777,-0.1434291303157806,0.837131917476654,0.837131917476654,0.0,331.2485046386719,337.0,59349.65625,0.0,5087.20556640625,1.0,278.8588562011719,282.9471435546875,294.79119873046875,298.6273498535156,293.1499938964844,293.1499938964844,279.1499938964844,38595.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735636711120604,1.0,0.0,0.0,3.4691734313964844,3.469196081161499,8.030550020521332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.974609375,0.0,1359.5999755859375,1895.4371337890625,0.0,4072.52880859375,0.8672848343849182,1.0,0.0,3.0,1.0,0.0
18115380,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.755426287651062,0.4249826371669769,0.3898781239986419,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8783904314041138,0.6795474290847778,0.6491956114768982,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8989806771278381,0.7297803163528442,0.5130711197853088,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7551966905593872,0.4247400164604187,0.4101766645908355,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6333884596824646,0.245927482843399,1.1478060483932495,284.99560546875,284.95001220703125,300.3141174316406,291.75408935546875,297.9502868652344,297.262939453125,284.994873046875,1.0,0.7555750608444214,0.2648791074752807,0.2648791074752807,1.0,1.0,-3.7355029582977295,0.6964281797409058,3.039074659347534,-0.1442490965127945,0.916783332824707,0.916783332824707,0.0,333.970458984375,340.0,58694.70703125,0.0,5108.52685546875,1.0,279.1409912109375,283.0585632324219,294.7328796386719,298.45758056640625,293.1499938964844,293.1499938964844,278.8500061035156,33528.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657877683639526,1.0,0.0,0.0,3.581872940063477,3.5818958282470703,8.560786000089138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.75,0.0,1440.5396728515625,1895.4371337890625,0.0,4004.00732421875,0.88828045129776,1.0,0.0,3.0,1.0,0.0
18115440,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.755426287651062,0.4249826371669769,0.3898781239986419,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8783904314041138,0.6795474290847778,0.6491956114768982,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8989806771278381,0.7297803163528442,0.5130711197853088,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7551966905593872,0.4247400164604187,0.4101766645908355,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6333884596824646,0.245927482843399,1.1478060483932495,284.99560546875,284.95001220703125,300.3141174316406,291.75408935546875,297.9502868652344,297.262939453125,284.994873046875,1.0,0.7555750608444214,0.2648791074752807,0.2648791074752807,1.0,1.0,-3.7355029582977295,0.6964281797409058,3.039074659347534,-0.1442490965127945,0.916783332824707,0.916783332824707,0.0,333.970458984375,340.0,58694.70703125,0.0,5108.52685546875,1.0,279.1409912109375,283.0585632324219,294.7328796386719,298.45758056640625,293.1499938964844,293.1499938964844,278.8500061035156,33528.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657877683639526,1.0,0.0,0.0,3.581872940063477,3.5818958282470703,8.560786000089138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.75,0.0,1440.5396728515625,1895.4371337890625,0.0,4004.00732421875,0.88828045129776,1.0,0.0,3.0,1.0,0.0
18115500,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7544825673103333,0.4242639541625976,0.3895406126976013,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8771357536315918,0.6783401370048523,0.6483991146087646,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.898929238319397,0.7314581274986267,0.5145185589790344,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7544669508934021,0.4244899153709411,0.4101788997650146,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6328390836715698,0.2458080500364303,1.148058533668518,284.8821105957031,284.95001220703125,300.3053894042969,291.7471618652344,297.9460144042969,297.2601013183594,284.8818664550781,1.0,0.7563275694847107,0.2647658586502075,0.2647658586502075,1.0,1.0,-3.736193895339966,0.6962276101112366,3.039966106414795,-0.1445254683494568,0.8367199301719666,0.8367199301719666,0.0,335.46319580078125,340.0,59486.70703125,0.0,5120.1044921875,1.0,278.89990234375,282.923095703125,294.7799987792969,298.6603698730469,293.1499938964844,293.1499938964844,278.8500061035156,38143.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719750881195068,1.0,0.0,0.0,3.536714553833008,3.53673791885376,8.34628679058369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.466796875,0.0,1426.2874755859375,1895.4371337890625,0.0,4058.58447265625,0.8793874382972717,1.0,0.0,3.0,1.0,0.0
18115560,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7531126737594604,0.4234698712825775,0.3888770043849945,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8754400610923767,0.6770291924476624,0.6472315788269043,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8983988165855408,0.7330682873725891,0.515647828578949,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7533635497093201,0.4241383671760559,0.409928411245346,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6319775581359863,0.2456007152795791,1.1475602388381958,284.9084777832031,284.95001220703125,300.2967224121094,291.74029541015625,297.94110107421875,297.2562561035156,284.909423828125,1.0,0.7569440603256226,0.2646634578704834,0.2646634578704834,1.0,1.0,-3.734450101852417,0.6954598426818848,3.038990259170532,-0.1448817551136016,0.8361192941665649,0.8361192941665649,0.0,337.297119140625,343.0,59243.50390625,0.0,5126.6181640625,1.0,278.8582763671875,282.9501953125,294.763916015625,298.5936279296875,293.1499938964844,293.1499938964844,279.1499938964844,38775.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741223454475404,1.0,0.0,0.0,3.459484815597534,3.459507465362549,7.985757974893204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.6484375,0.0,1351.0438232421875,1895.4371337890625,0.0,4077.42578125,0.8653864860534668,1.0,0.0,3.0,1.0,0.0
18115620,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7514100670814514,0.4229101538658142,0.3882615864276886,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.873115062713623,0.6754997372627258,0.6456592679023743,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8984953165054321,0.7375586628913879,0.5186218619346619,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7520119547843933,0.4241558909416199,0.4098767340183258,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6309255957603455,0.245646521449089,1.1476967334747314,284.9951171875,284.95001220703125,300.2796325683594,291.7267761230469,297.9408569335937,297.2607421875,284.994384765625,1.0,0.7583413124084473,0.2644586861133575,0.2644586861133575,1.0,1.0,-3.7354893684387207,0.6950534582138062,3.040435791015625,-0.145644411444664,0.9149411916732788,0.9149411916732788,0.0,340.03350830078125,346.0,58607.66796875,0.0,5147.19580078125,1.0,279.1408996582031,283.0599365234375,294.705322265625,298.4241638183594,293.1499938964844,293.1499938964844,278.8500061035156,33535.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662646055221558,1.0,0.0,0.0,3.5752174854278564,3.57524037361145,8.529002002433117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.1689453125,0.0,1433.4892578125,1895.4371337890625,0.0,4008.228271484375,0.8867918848991394,1.0,0.0,3.0,1.0,0.0
18115680,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7514100670814514,0.4229101538658142,0.3882615864276886,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.873115062713623,0.6754997372627258,0.6456592679023743,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8984953165054321,0.7375586628913879,0.5186218619346619,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7520119547843933,0.4241558909416199,0.4098767340183258,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6309255957603455,0.245646521449089,1.1476967334747314,284.9951171875,284.95001220703125,300.2796325683594,291.7267761230469,297.9408569335937,297.2607421875,284.994384765625,1.0,0.7583413124084473,0.2644586861133575,0.2644586861133575,1.0,1.0,-3.7354893684387207,0.6950534582138062,3.040435791015625,-0.145644411444664,0.9149411916732788,0.9149411916732788,0.0,340.03350830078125,346.0,58607.66796875,0.0,5147.19580078125,1.0,279.1408996582031,283.0599365234375,294.705322265625,298.4241638183594,293.1499938964844,293.1499938964844,278.8500061035156,33535.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662646055221558,1.0,0.0,0.0,3.5752174854278564,3.57524037361145,8.529002002433117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.1689453125,0.0,1433.4892578125,1895.4371337890625,0.0,4008.228271484375,0.8867918848991394,1.0,0.0,3.0,1.0,0.0
18115740,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7491622567176819,0.4213964939117431,0.3872480988502502,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8702385425567627,0.672978401184082,0.6436790823936462,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8979218006134033,0.7408074736595154,0.5211562514305115,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7502217292785645,0.4235284030437469,0.4095957279205322,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6295486688613892,0.245314747095108,1.147408127784729,284.9083251953125,284.95001220703125,300.26287841796875,291.7134704589844,297.931884765625,297.2541809082031,284.90875244140625,1.0,0.7596828937530518,0.2642539143562317,0.2642539143562317,1.0,1.0,-3.734260082244873,0.6940800547599792,3.040180206298828,-0.1462498307228088,0.8345616459846497,0.8345616459846497,0.0,343.3541564941406,349.0,59169.4921875,0.0,5164.71044921875,1.0,278.85894775390625,282.9513854980469,294.7362060546875,298.5602722167969,293.1499938964844,293.1499938964844,279.1499938964844,38603.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974523425102234,1.0,0.0,0.0,3.4552078247070312,3.455230474472046,7.966024213601486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.2744140625,0.0,1345.5009765625,1895.4371337890625,0.0,4080.93896484375,0.8642076849937439,1.0,0.0,3.0,1.0,0.0
18115800,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7491622567176819,0.4213964939117431,0.3872480988502502,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8702385425567627,0.672978401184082,0.6436790823936462,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8979218006134033,0.7408074736595154,0.5211562514305115,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7502217292785645,0.4235284030437469,0.4095957279205322,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6295486688613892,0.245314747095108,1.147408127784729,284.9083251953125,284.95001220703125,300.26287841796875,291.7134704589844,297.931884765625,297.2541809082031,284.90875244140625,1.0,0.7596828937530518,0.2642539143562317,0.2642539143562317,1.0,1.0,-3.734260082244873,0.6940800547599792,3.040180206298828,-0.1462498307228088,0.8345616459846497,0.8345616459846497,0.0,343.3541564941406,349.0,59169.4921875,0.0,5164.71044921875,1.0,278.85894775390625,282.9513854980469,294.7362060546875,298.5602722167969,293.1499938964844,293.1499938964844,279.1499938964844,38603.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974523425102234,1.0,0.0,0.0,3.4552078247070312,3.455230474472046,7.966024213601486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.2744140625,0.0,1345.5009765625,1895.4371337890625,0.0,4080.93896484375,0.8642076849937439,1.0,0.0,3.0,1.0,0.0
18115860,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7475240230560303,0.4208278656005859,0.3866336941719055,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8679879307746887,0.6714382171630859,0.642106294631958,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8980415463447571,0.7452707886695862,0.5241178274154663,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7489147186279297,0.4235208034515381,0.4095253646373749,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6285327672958374,0.2453566193580627,1.147538661956787,284.9949035644531,284.95001220703125,300.246337890625,291.70037841796875,297.93182373046875,297.2587585449219,284.9941711425781,1.0,0.7610622644424438,0.2640810906887054,0.2640810906887054,1.0,1.0,-3.735255479812622,0.6937634944915771,3.041491985321045,-0.1469097286462783,0.9132404923439026,0.9132404923439026,0.0,346.0735168457031,352.0,58519.234375,0.0,5185.05712890625,1.0,279.140869140625,283.0616455078125,294.6788024902344,298.3916320800781,293.1499938964844,293.1499938964844,278.8500061035156,33533.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666723012924194,1.0,0.0,0.0,3.568220376968384,3.568243265151977,8.495650831719104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7265625,0.0,1426.032470703125,1895.4371337890625,0.0,4011.835693359375,0.8852230310440063,1.0,0.0,3.0,1.0,0.0
18115920,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7475240230560303,0.4208278656005859,0.3866336941719055,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8679879307746887,0.6714382171630859,0.642106294631958,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8980415463447571,0.7452707886695862,0.5241178274154663,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7489147186279297,0.4235208034515381,0.4095253646373749,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6285327672958374,0.2453566193580627,1.147538661956787,284.9949035644531,284.95001220703125,300.246337890625,291.70037841796875,297.93182373046875,297.2587585449219,284.9941711425781,1.0,0.7610622644424438,0.2640810906887054,0.2640810906887054,1.0,1.0,-3.735255479812622,0.6937634944915771,3.041491985321045,-0.1469097286462783,0.9132404923439026,0.9132404923439026,0.0,346.0735168457031,352.0,58519.234375,0.0,5185.05712890625,1.0,279.140869140625,283.0616455078125,294.6788024902344,298.3916320800781,293.1499938964844,293.1499938964844,278.8500061035156,33533.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666723012924194,1.0,0.0,0.0,3.568220376968384,3.568243265151977,8.495650831719104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7265625,0.0,1426.032470703125,1895.4371337890625,0.0,4011.835693359375,0.8852230310440063,1.0,0.0,3.0,1.0,0.0
18115980,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7453468441963196,0.4193143546581268,0.3856178522109985,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8651946187019348,0.6689183712005615,0.6401239633560181,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8974900245666504,0.7484852075576782,0.5266285538673401,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7471744418144226,0.4228730201721191,0.4092236459255218,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6271920204162598,0.2450233399868011,1.1472384929656982,284.9086303710937,284.95001220703125,300.23004150390625,291.6874694824219,297.9230651855469,297.2523193359375,284.9090576171875,1.0,0.7623876333236694,0.2639082670211792,0.2639082670211792,1.0,1.0,-3.733953475952149,0.6928766965866089,3.041076898574829,-0.1474119126796722,0.833343505859375,0.833343505859375,0.0,349.38671875,355.0,59078.3046875,0.0,5202.291015625,1.0,278.8590087890625,282.9536437988281,294.7101745605469,298.5281066894531,293.1499938964844,293.1499938964844,279.1499938964844,38595.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749252796173096,1.0,0.0,0.0,3.448068618774414,3.4480910301208496,7.93313972735632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.20849609375,0.0,1338.2479248046875,1895.4371337890625,0.0,4084.45751953125,0.8626244068145752,1.0,0.0,3.0,1.0,0.0
18116040,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7453468441963196,0.4193143546581268,0.3856178522109985,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8651946187019348,0.6689183712005615,0.6401239633560181,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8974900245666504,0.7484852075576782,0.5266285538673401,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7471744418144226,0.4228730201721191,0.4092236459255218,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6271920204162598,0.2450233399868011,1.1472384929656982,284.9086303710937,284.95001220703125,300.23004150390625,291.6874694824219,297.9230651855469,297.2523193359375,284.9090576171875,1.0,0.7623876333236694,0.2639082670211792,0.2639082670211792,1.0,1.0,-3.733953475952149,0.6928766965866089,3.041076898574829,-0.1474119126796722,0.833343505859375,0.833343505859375,0.0,349.38671875,355.0,59078.3046875,0.0,5202.291015625,1.0,278.8590087890625,282.9536437988281,294.7101745605469,298.5281066894531,293.1499938964844,293.1499938964844,279.1499938964844,38595.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749252796173096,1.0,0.0,0.0,3.448068618774414,3.4480910301208496,7.93313972735632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.20849609375,0.0,1338.2479248046875,1895.4371337890625,0.0,4084.45751953125,0.8626244068145752,1.0,0.0,3.0,1.0,0.0
18116100,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7443615794181824,0.4189856648445129,0.3851587176322937,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8639024496078491,0.6680909991264343,0.6391656994819641,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8973407745361328,0.7506691217422485,0.5279538631439209,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7463711500167847,0.4228093028068542,0.4090635776519775,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6265541911125183,0.2449994534254074,1.146948218345642,285.0084533691406,284.95001220703125,300.22198486328125,291.6810913085937,297.9227294921875,297.2541198730469,285.00860595703125,1.0,0.7630091905593872,0.2638218402862549,0.2638218402862549,1.0,1.0,-3.7332940101623535,0.6924354434013367,3.040858507156372,-0.1477921903133392,0.903544008731842,0.903544008731842,0.0,350.90252685546875,355.0,58318.21875,0.0,5209.994140625,1.0,279.0968322753906,283.074951171875,294.6513366699219,298.3172302246094,293.1499938964844,293.1499938964844,279.1499938964844,34012.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691389203071594,1.0,0.0,0.0,3.499448537826538,3.4994709491729736,8.171326157935255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.1904296875,0.0,1357.7784423828125,1895.4371337890625,0.0,4033.619873046875,0.8717864155769348,1.0,0.0,3.0,1.0,0.0
18116160,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.743751049041748,0.4187389314174652,0.3849932849407196,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8629996180534363,0.6673725247383118,0.6385414600372314,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8976092338562012,0.7529202103614807,0.5295639634132385,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7458949089050293,0.4228425621986389,0.4091290831565857,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6261962056159973,0.2450622767210006,1.1473493576049805,284.9941711425781,284.95001220703125,300.2139587402344,291.6747436523437,297.92315673828125,297.2569885253906,284.9931640625,1.0,0.7637513875961304,0.2637351155281067,0.2637351155281067,1.0,1.0,-3.734840631484986,0.6925357580184937,3.042304754257202,-0.1480717957019806,0.9112937450408936,0.9112937450408936,0.0,352.10919189453125,358.0,58435.2265625,0.0,5222.3408203125,1.0,279.1417541503906,283.0625,294.6522521972656,298.359619140625,293.1499938964844,293.1499938964844,278.8500061035156,33452.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670178890228271,1.0,0.0,0.0,3.563382148742676,3.5634047985076904,8.472626973343722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.994140625,0.0,1420.3114013671875,1895.4371337890625,0.0,4014.891357421875,0.8838393688201904,1.0,0.0,3.0,1.0,0.0
18116220,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7416448593139648,0.4172247946262359,0.3839812278747558,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.86029452085495,0.6648563742637634,0.636566162109375,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8970822095870972,0.7560933828353882,0.5320532917976379,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.744205892086029,0.4221751689910888,0.4088115990161896,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6248897910118103,0.2447281628847122,1.1470515727996826,284.908935546875,284.95001220703125,300.19805908203125,291.6621398925781,297.9145202636719,297.2505798339844,284.90936279296875,1.0,0.7650645971298218,0.2635616362094879,0.2635616362094879,1.0,1.0,-3.73351001739502,0.6916401386260986,3.041869878768921,-0.1485699266195297,0.8321532607078552,0.8321532607078552,0.0,355.4128723144531,361.0,58987.9140625,0.0,5239.412109375,1.0,278.8591003417969,282.9558410644531,294.684814453125,298.49676513671875,293.1499938964844,293.1499938964844,279.1499938964844,38590.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753109812736512,1.0,0.0,0.0,3.441032648086548,3.4410552978515625,7.900796958892897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.38623046875,0.0,1331.1470947265625,1895.4371337890625,0.0,4087.83251953125,0.8610637784004211,1.0,0.0,3.0,1.0,0.0
18116280,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7416448593139648,0.4172247946262359,0.3839812278747558,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.86029452085495,0.6648563742637634,0.636566162109375,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8970822095870972,0.7560933828353882,0.5320532917976379,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.744205892086029,0.4221751689910888,0.4088115990161896,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6248897910118103,0.2447281628847122,1.1470515727996826,284.908935546875,284.95001220703125,300.19805908203125,291.6621398925781,297.9145202636719,297.2505798339844,284.90936279296875,1.0,0.7650645971298218,0.2635616362094879,0.2635616362094879,1.0,1.0,-3.73351001739502,0.6916401386260986,3.041869878768921,-0.1485699266195297,0.8321532607078552,0.8321532607078552,0.0,355.4128723144531,361.0,58987.9140625,0.0,5239.412109375,1.0,278.8591003417969,282.9558410644531,294.684814453125,298.49676513671875,293.1499938964844,293.1499938964844,279.1499938964844,38590.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753109812736512,1.0,0.0,0.0,3.441032648086548,3.4410552978515625,7.900796958892897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.38623046875,0.0,1331.1470947265625,1895.4371337890625,0.0,4087.83251953125,0.8610637784004211,1.0,0.0,3.0,1.0,0.0
18116340,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7400991916656494,0.4166399538516998,0.3833569288253784,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8581668734550476,0.6633051037788391,0.634988009929657,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8972113728523254,0.760490357875824,0.5349692106246948,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7429616451263428,0.4221216738224029,0.4087010622024536,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6239184737205505,0.244764819741249,1.147167086601257,284.99432373046875,284.95001220703125,300.1822814941406,291.6496276855469,297.9146728515625,297.2552490234375,284.9936218261719,1.0,0.7664172649383545,0.2633881270885467,0.2633881270885467,1.0,1.0,-3.734365701675415,0.6912900805473328,3.043075561523437,-0.1492227166891098,0.90992671251297,0.90992671251297,0.0,358.1302490234375,364.0,58346.640625,0.0,5259.341796875,1.0,279.1407470703125,283.0647888183594,294.6279602050781,298.3292541503906,293.1499938964844,293.1499938964844,278.8500061035156,33528.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674485325813292,1.0,0.0,0.0,3.554719924926758,3.5547425746917725,8.431485412074835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9560546875,0.0,1411.7130126953125,1895.4371337890625,0.0,4018.697998046875,0.8821926116943359,1.0,0.0,3.0,1.0,0.0
18116400,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7400991916656494,0.4166399538516998,0.3833569288253784,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8581668734550476,0.6633051037788391,0.634988009929657,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8972113728523254,0.760490357875824,0.5349692106246948,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7429616451263428,0.4221216738224029,0.4087010622024536,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6239184737205505,0.244764819741249,1.147167086601257,284.99432373046875,284.95001220703125,300.1822814941406,291.6496276855469,297.9146728515625,297.2552490234375,284.9936218261719,1.0,0.7664172649383545,0.2633881270885467,0.2633881270885467,1.0,1.0,-3.734365701675415,0.6912900805473328,3.043075561523437,-0.1492227166891098,0.90992671251297,0.90992671251297,0.0,358.1302490234375,364.0,58346.640625,0.0,5259.341796875,1.0,279.1407470703125,283.0647888183594,294.6279602050781,298.3292541503906,293.1499938964844,293.1499938964844,278.8500061035156,33528.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674485325813292,1.0,0.0,0.0,3.554719924926758,3.5547425746917725,8.431485412074835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9560546875,0.0,1411.7130126953125,1895.4371337890625,0.0,4018.697998046875,0.8821926116943359,1.0,0.0,3.0,1.0,0.0
18116460,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7380418181419373,0.415126234292984,0.3823363482952118,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8555323481559753,0.6607955694198608,0.6330087184906006,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8966873288154602,0.7636207938194275,0.5374220609664917,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7413070201873779,0.4214347898960113,0.4083597362041473,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6226295232772827,0.2444293648004531,1.1468496322631836,284.9092102050781,284.95001220703125,300.1666259765625,291.63720703125,297.9061279296875,297.2489013671875,284.9095764160156,1.0,0.7677160501480103,0.2632102370262146,0.2632102370262146,1.0,1.0,-3.732923746109009,0.6903536319732666,3.042570114135742,-0.1497343480587005,0.8309462070465088,0.8309462070465088,0.0,361.4393005371094,367.0,58898.98046875,0.0,5276.09619140625,1.0,278.859130859375,282.9579772949219,294.659912109375,298.4659118652344,293.1499938964844,293.1499938964844,279.1499938964844,38583.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757005572319032,1.0,0.0,0.0,3.434123516082764,3.4341461658477783,7.869101636970299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.7685546875,0.0,1324.1812744140625,1895.4371337890625,0.0,4091.23974609375,0.8595349192619324,1.0,0.0,3.0,1.0,0.0
18116520,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7380418181419373,0.415126234292984,0.3823363482952118,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8555323481559753,0.6607955694198608,0.6330087184906006,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8966873288154602,0.7636207938194275,0.5374220609664917,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7413070201873779,0.4214347898960113,0.4083597362041473,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6226295232772827,0.2444293648004531,1.1468496322631836,284.9092102050781,284.95001220703125,300.1666259765625,291.63720703125,297.9061279296875,297.2489013671875,284.9095764160156,1.0,0.7677160501480103,0.2632102370262146,0.2632102370262146,1.0,1.0,-3.732923746109009,0.6903536319732666,3.042570114135742,-0.1497343480587005,0.8309462070465088,0.8309462070465088,0.0,361.4393005371094,367.0,58898.98046875,0.0,5276.09619140625,1.0,278.859130859375,282.9579772949219,294.659912109375,298.4659118652344,293.1499938964844,293.1499938964844,279.1499938964844,38583.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757005572319032,1.0,0.0,0.0,3.434123516082764,3.4341461658477783,7.869101636970299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.7685546875,0.0,1324.1812744140625,1895.4371337890625,0.0,4091.23974609375,0.8595349192619324,1.0,0.0,3.0,1.0,0.0
