time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116580,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7365356087684631,0.4145338833332062,0.3817077875137329,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8534649014472961,0.6592423915863037,0.631431519985199,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.896817684173584,0.7679790258407593,0.5403115153312683,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7400901913642883,0.4213590919971466,0.4082298278808594,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6216739416122437,0.2444637715816497,1.1469590663909912,284.9940185546875,284.95001220703125,300.1510314941406,291.6248779296875,297.90631103515625,297.2535400390625,284.9933166503906,1.0,0.7690563797950745,0.26303231716156,0.26303231716156,1.0,1.0,-3.733713150024414,0.6899726390838623,3.043740510940552,-0.150395318865776,0.9082720875740052,0.9082720875740052,0.0,364.1566162109375,370.0,58260.70703125,0.0,5295.830078125,1.0,279.14068603515625,283.0663452148437,294.6031494140625,298.2987365722656,293.1499938964844,293.1499938964844,278.8500061035156,33527.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967828631401062,1.0,0.0,0.0,3.54801082611084,3.5480334758758545,8.399688340432476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.294921875,0.0,1404.6495361328125,1895.4371337890625,0.0,4022.0556640625,0.8806887269020081,1.0,0.0,3.0,1.0,0.0
18116640,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7365356087684631,0.4145338833332062,0.3817077875137329,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8534649014472961,0.6592423915863037,0.631431519985199,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.896817684173584,0.7679790258407593,0.5403115153312683,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7400901913642883,0.4213590919971466,0.4082298278808594,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6216739416122437,0.2444637715816497,1.1469590663909912,284.9940185546875,284.95001220703125,300.1510314941406,291.6248779296875,297.90631103515625,297.2535400390625,284.9933166503906,1.0,0.7690563797950745,0.26303231716156,0.26303231716156,1.0,1.0,-3.733713150024414,0.6899726390838623,3.043740510940552,-0.150395318865776,0.9082720875740052,0.9082720875740052,0.0,364.1566162109375,370.0,58260.70703125,0.0,5295.830078125,1.0,279.14068603515625,283.0663452148437,294.6031494140625,298.2987365722656,293.1499938964844,293.1499938964844,278.8500061035156,33527.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967828631401062,1.0,0.0,0.0,3.54801082611084,3.5480334758758545,8.399688340432476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.294921875,0.0,1404.6495361328125,1895.4371337890625,0.0,4022.0556640625,0.8806887269020081,1.0,0.0,3.0,1.0,0.0
18116700,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7357156872749329,0.4138081967830658,0.381353497505188,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.852371335029602,0.6580350995063782,0.6306208968162537,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8967761397361755,0.7695432901382446,0.541682243347168,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7394421696662903,0.4210510849952698,0.408172458410263,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.621181845664978,0.2443362921476364,1.1471658945083618,284.88287353515625,284.95001220703125,300.14324951171875,291.61871337890625,297.9023132324219,297.25079345703125,284.8829040527344,1.0,0.7697646617889404,0.2629433572292328,0.2629433572292328,1.0,1.0,-3.734147787094116,0.689787745475769,3.0443599224090576,-0.1505929082632064,0.8295860886573792,0.8295860886573792,0.0,365.645263671875,370.0,59025.1640625,0.0,5306.634765625,1.0,278.9007263183594,282.933837890625,294.6512145996094,298.5008850097656,293.1499938964844,293.1499938964844,278.8500061035156,38246.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739857316017152,1.0,0.0,0.0,3.5001771450042725,3.500200033187866,8.174728236554074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.1484375,0.0,1388.9046630859375,1895.4371337890625,0.0,4076.228271484375,0.8713403344154358,1.0,0.0,3.0,1.0,0.0
18116760,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7345343828201294,0.413018524646759,0.380690336227417,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8509129285812378,0.6567391157150269,0.6294621825218201,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8963104486465454,0.7710591554641724,0.5427370667457581,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7384782433509827,0.4206527173519134,0.4078731834888458,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6204066872596741,0.2441275268793106,1.1466457843780518,284.9101867675781,284.95001220703125,300.135498046875,291.6125793457031,297.8977966308594,297.2472229003906,284.9110107421875,1.0,0.7703440189361572,0.2628645300865173,0.2628645300865173,1.0,1.0,-3.732240438461304,0.6890593767166138,3.0431811809539795,-0.1508667320013046,0.8301666975021362,0.8301666975021362,0.0,367.4588928222656,373.0,58790.18359375,0.0,5312.43017578125,1.0,278.85858154296875,282.9614562988281,294.63592529296875,298.4353332519531,293.1499938964844,293.1499938964844,279.1499938964844,38743.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761171340942384,1.0,0.0,0.0,3.424074172973633,3.4240963459014893,7.823113037375151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.23876953125,0.0,1315.2967529296875,1895.4371337890625,0.0,4094.881103515625,0.857574999332428,1.0,0.0,3.0,1.0,0.0
18116820,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7330545783042908,0.4124193489551544,0.3800513446331024,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8488959670066833,0.6551854610443115,0.6278803944587708,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8964311480522156,0.7753768563270569,0.5455912947654724,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.737280011177063,0.4205552041530609,0.4077202081680298,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6194571852684021,0.2441597580909729,1.1467396020889282,284.9936218261719,284.95001220703125,300.1199951171875,291.60028076171875,297.8979797363281,297.2518615722656,284.992919921875,1.0,0.7716708779335022,0.2627069354057312,0.2627069354057312,1.0,1.0,-3.732922792434693,0.6887180209159851,3.0442049503326416,-0.1514587998390197,0.9065825939178468,0.9065825939178468,0.0,370.1834106445313,361.0,58174.6328125,0.0,5331.8896484375,1.0,279.140625,283.0678100585937,294.5785522460937,298.2684631347656,293.1499938964844,293.1499938964844,278.8500061035156,33527.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682098031044006,1.0,0.0,0.0,3.541363477706909,3.5413858890533447,8.368243129552866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6630859375,0.0,1397.6793212890625,1895.4371337890625,0.0,4025.421875,0.8791969418525696,1.0,0.0,3.0,1.0,0.0
18116880,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7330545783042908,0.4124193489551544,0.3800513446331024,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8488959670066833,0.6551854610443115,0.6278803944587708,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8964311480522156,0.7753768563270569,0.5455912947654724,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.737280011177063,0.4205552041530609,0.4077202081680298,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6194571852684021,0.2441597580909729,1.1467396020889282,284.9936218261719,284.95001220703125,300.1199951171875,291.60028076171875,297.8979797363281,297.2518615722656,284.992919921875,1.0,0.7716708779335022,0.2627069354057312,0.2627069354057312,1.0,1.0,-3.732922792434693,0.6887180209159851,3.0442049503326416,-0.1514587998390197,0.9065825939178468,0.9065825939178468,0.0,370.1834106445313,361.0,58174.6328125,0.0,5331.8896484375,1.0,279.140625,283.0678100585937,294.5785522460937,298.2684631347656,293.1499938964844,293.1499938964844,278.8500061035156,33527.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682098031044006,1.0,0.0,0.0,3.541363477706909,3.5413858890533447,8.368243129552866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6630859375,0.0,1397.6793212890625,1895.4371337890625,0.0,4025.421875,0.8791969418525696,1.0,0.0,3.0,1.0,0.0
18116940,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.733871579170227,0.4109295308589935,0.3787656724452972,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8498263359069824,0.6527031660079956,0.625628650188446,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8998216390609741,0.7784244418144226,0.547770619392395,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7385128140449524,0.4198442101478576,0.4070603549480438,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6205618381500244,0.2438386082649231,1.1450834274291992,284.9088134765625,284.95001220703125,300.1044616699219,291.5879821777344,297.8896179199219,297.2457580566406,284.9091186523437,1.0,0.7689790725708008,0.2625493109226227,0.2625493109226227,1.0,1.0,-3.728515386581421,0.6871173977851868,3.041398048400879,-0.1519017219543457,0.8275925517082214,0.8275925517082214,0.0,366.0966491699219,349.0,58681.3515625,0.0,5292.48974609375,1.0,278.8592834472656,282.9620666503906,294.6103820800781,298.403076171875,293.1499938964844,293.1499938964844,279.1499938964844,38634.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976414144039154,1.0,0.0,0.0,3.418201208114624,3.41822361946106,7.796300565132697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.86181640625,0.0,1308.7081298828125,1895.4371337890625,0.0,4097.4765625,0.856056809425354,1.0,0.0,3.0,1.0,0.0
18117000,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.733871579170227,0.4109295308589935,0.3787656724452972,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8498263359069824,0.6527031660079956,0.625628650188446,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8998216390609741,0.7784244418144226,0.547770619392395,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7385128140449524,0.4198442101478576,0.4070603549480438,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6205618381500244,0.2438386082649231,1.1450834274291992,284.9088134765625,284.95001220703125,300.1044616699219,291.5879821777344,297.8896179199219,297.2457580566406,284.9091186523437,1.0,0.7689790725708008,0.2625493109226227,0.2625493109226227,1.0,1.0,-3.728515386581421,0.6871173977851868,3.041398048400879,-0.1519017219543457,0.8275925517082214,0.8275925517082214,0.0,366.0966491699219,349.0,58681.3515625,0.0,5292.48974609375,1.0,278.8592834472656,282.9620666503906,294.6103820800781,298.403076171875,293.1499938964844,293.1499938964844,279.1499938964844,38634.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976414144039154,1.0,0.0,0.0,3.418201208114624,3.41822361946106,7.796300565132697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.86181640625,0.0,1308.7081298828125,1895.4371337890625,0.0,4097.4765625,0.856056809425354,1.0,0.0,3.0,1.0,0.0
18117060,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7368080615997314,0.4104146361351013,0.3777801096439361,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8532313108444214,0.6512090563774109,0.6236629486083984,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.906142234802246,0.78276127576828,0.5503137707710266,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7417819499969482,0.4197925329208374,0.4065051674842834,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6233313083648682,0.2439457029104232,1.1433771848678589,284.99139404296875,284.95001220703125,300.0888977050781,291.5756530761719,297.89031982421875,297.2510986328125,284.9906921386719,1.0,0.7646733522415161,0.2624402940273285,0.2624402940273285,1.0,1.0,-3.7252955436706543,0.685969889163971,3.039325714111328,-0.1524107456207275,0.9022932648658752,0.9022932648658752,0.0,357.5191650390625,337.0,57997.8828125,0.0,5228.1943359375,1.0,279.1405334472656,283.06915283203125,294.55291748046875,298.23260498046875,293.1499938964844,293.1499938964844,278.8500061035156,33623.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683414101600648,1.0,0.0,0.0,3.529279947280884,3.52930235862732,8.311233727908984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.9951171875,0.0,1385.766357421875,1895.4371337890625,0.0,4026.58349609375,0.8765571713447571,1.0,0.0,3.0,1.0,0.0
18117120,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7368080615997314,0.4104146361351013,0.3777801096439361,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8532313108444214,0.6512090563774109,0.6236629486083984,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.906142234802246,0.78276127576828,0.5503137707710266,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7417819499969482,0.4197925329208374,0.4065051674842834,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6233313083648682,0.2439457029104232,1.1433771848678589,284.99139404296875,284.95001220703125,300.0888977050781,291.5756530761719,297.89031982421875,297.2510986328125,284.9906921386719,1.0,0.7646733522415161,0.2624402940273285,0.2624402940273285,1.0,1.0,-3.7252955436706543,0.685969889163971,3.039325714111328,-0.1524107456207275,0.9022932648658752,0.9022932648658752,0.0,357.5191650390625,337.0,57997.8828125,0.0,5228.1943359375,1.0,279.1405334472656,283.06915283203125,294.55291748046875,298.23260498046875,293.1499938964844,293.1499938964844,278.8500061035156,33623.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683414101600648,1.0,0.0,0.0,3.529279947280884,3.52930235862732,8.311233727908984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.9951171875,0.0,1385.766357421875,1895.4371337890625,0.0,4026.58349609375,0.8765571713447571,1.0,0.0,3.0,1.0,0.0
18117180,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7401642203330994,0.4090631902217865,0.3763964772224426,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8572639226913452,0.6488451957702637,0.6212850213050842,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.913519024848938,0.7858695387840271,0.5523625016212463,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7455996870994568,0.4191794097423553,0.4057025611400604,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6265426278114319,0.243750974535942,1.1411771774291992,284.9090270996094,284.95001220703125,300.0732727050781,291.5632629394531,297.8828125,297.2460632324219,284.9093017578125,1.0,0.7594669461250305,0.2623312771320343,0.2623312771320343,1.0,1.0,-3.719630002975464,0.6842210292816162,3.035408973693848,-0.1527751833200454,0.8244115114212036,0.8244115114212036,0.0,347.6643981933594,325.0,58469.2109375,0.0,5148.580078125,1.0,278.8594055175781,282.96649169921875,294.5844421386719,298.3638000488281,293.1499938964844,293.1499938964844,279.1499938964844,38684.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762778282165528,1.0,0.0,0.0,3.402287721633911,3.402309894561768,7.723877502030518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.7080078125,0.0,1293.3699951171875,1895.4371337890625,0.0,4096.28515625,0.8525995016098022,1.0,0.0,3.0,1.0,0.0
18117240,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7401642203330994,0.4090631902217865,0.3763964772224426,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8572639226913452,0.6488451957702637,0.6212850213050842,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.913519024848938,0.7858695387840271,0.5523625016212463,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7455996870994568,0.4191794097423553,0.4057025611400604,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6265426278114319,0.243750974535942,1.1411771774291992,284.9090270996094,284.95001220703125,300.0732727050781,291.5632629394531,297.8828125,297.2460632324219,284.9093017578125,1.0,0.7594669461250305,0.2623312771320343,0.2623312771320343,1.0,1.0,-3.719630002975464,0.6842210292816162,3.035408973693848,-0.1527751833200454,0.8244115114212036,0.8244115114212036,0.0,347.6643981933594,325.0,58469.2109375,0.0,5148.580078125,1.0,278.8594055175781,282.96649169921875,294.5844421386719,298.3638000488281,293.1499938964844,293.1499938964844,279.1499938964844,38684.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762778282165528,1.0,0.0,0.0,3.402287721633911,3.402309894561768,7.723877502030518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.7080078125,0.0,1293.3699951171875,1895.4371337890625,0.0,4096.28515625,0.8525995016098022,1.0,0.0,3.0,1.0,0.0
18117300,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7421907186508179,0.4088156223297119,0.375759482383728,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8596831560134888,0.6480934619903564,0.6201357841491699,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9178587198257446,0.7880302667617798,0.5534662008285522,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.747837483882904,0.4191457629203796,0.4053007662296295,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6283846497535706,0.2438145279884338,1.1399800777435305,285.0060729980469,284.95001220703125,300.0654296875,291.5570678710937,297.8830871582031,297.24859619140625,285.0059814453125,1.0,0.7566524744033813,0.2622767686843872,0.2622767686843872,1.0,1.0,-3.7168781757354736,0.6833707094192505,3.0335075855255127,-0.1530796885490417,0.8924642205238342,0.8924642205238342,0.0,342.2106628417969,325.0,57710.2421875,0.0,5105.7724609375,1.0,279.0956420898437,283.0849914550781,294.525634765625,298.15301513671875,293.1499938964844,293.1499938964844,279.1499938964844,34037.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970324456691742,1.0,0.0,0.0,3.4535610675811768,3.453583002090454,7.958433343446814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.03662109375,0.0,1311.5126953125,1895.4371337890625,0.0,4044.06591796875,0.8616051077842712,1.0,0.0,3.0,1.0,0.0
18117360,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7447253465652466,0.4086482524871826,0.3754015862941742,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8626531362533569,0.6474465131759644,0.6193019151687622,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9229472875595092,0.7902483344078064,0.554853618144989,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7505518198013306,0.4192093014717102,0.4051177501678467,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6306172609329224,0.2439692318439483,1.1394697427749634,284.990234375,284.95001220703125,300.0575561523437,291.5508117675781,297.884033203125,297.2520751953125,284.9892578125,1.0,0.753881573677063,0.2622516453266144,0.2622516453266144,1.0,1.0,-3.716277599334717,0.6831363439559937,3.0331413745880127,-0.1531970649957656,0.8980246782302856,0.8980246782302856,0.0,336.3069763183594,313.0,57797.39453125,0.0,5066.5126953125,1.0,279.14129638671875,283.07177734375,294.52655029296875,298.1934814453125,293.1499938964844,293.1499938964844,279.45001220703125,33555.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680156707763672,1.0,0.0,0.0,3.51557993888855,3.5156023502349854,8.246834113379009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.4033203125,0.0,1371.07958984375,1895.4371337890625,0.0,4023.70751953125,0.8731947541236877,1.0,0.0,3.0,1.0,0.0
18117420,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7502943277359009,0.4084736108779907,0.3747738301753998,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8691849708557129,0.6463632583618164,0.617777943611145,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9338423609733582,0.7948538661003113,0.5576658844947815,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.75653475522995,0.4195210337638855,0.4048961102962494,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6355536580085754,0.2444520443677902,1.1391632556915283,285.04449462890625,284.95001220703125,300.04168701171875,291.5382385253906,297.8866271972656,297.26007080078125,285.042236328125,1.0,0.7483664751052856,0.2622014284133911,0.2622014284133911,1.0,1.0,-3.716434955596924,0.6830125451087952,3.033422470092773,-0.1533590853214264,0.9983160495758056,0.9983160495758056,0.0,324.2631530761719,301.0,57406.91796875,0.0,4990.5107421875,1.0,279.4411926269531,283.1466369628906,294.52032470703125,298.1462707519531,293.1499938964844,293.1499938964844,279.1499938964844,31176.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618586301803588,1.0,0.0,0.0,3.7069735527038574,3.706997156143189,9.169216923510248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.369140625,0.0,1560.831298828125,1895.4371337890625,0.0,3969.13623046875,0.9146305918693542,1.0,0.0,3.0,1.0,0.0
18117480,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7502943277359009,0.4084736108779907,0.3747738301753998,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8691849708557129,0.6463632583618164,0.617777943611145,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9338423609733582,0.7948538661003113,0.5576658844947815,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.75653475522995,0.4195210337638855,0.4048961102962494,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6355536580085754,0.2444520443677902,1.1391632556915283,285.04449462890625,284.95001220703125,300.04168701171875,291.5382385253906,297.8866271972656,297.26007080078125,285.042236328125,1.0,0.7483664751052856,0.2622014284133911,0.2622014284133911,1.0,1.0,-3.716434955596924,0.6830125451087952,3.033422470092773,-0.1533590853214264,0.9983160495758056,0.9983160495758056,0.0,324.2631530761719,301.0,57406.91796875,0.0,4990.5107421875,1.0,279.4411926269531,283.1466369628906,294.52032470703125,298.1462707519531,293.1499938964844,293.1499938964844,279.1499938964844,31176.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618586301803588,1.0,0.0,0.0,3.7069735527038574,3.706997156143189,9.169216923510248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.369140625,0.0,1560.831298828125,1895.4371337890625,0.0,3969.13623046875,0.9146305918693542,1.0,0.0,3.0,1.0,0.0
18117540,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7550534605979919,0.4068753123283386,0.3732753098011017,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8749392628669739,0.6437621116638184,0.6153064966201782,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9435160756111144,0.7974636554718018,0.5594882965087891,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.761901319026947,0.4187762141227722,0.4040584862232208,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6399996876716614,0.2442686706781387,1.1372743844985962,284.8892822265625,284.95001220703125,300.0256652832031,291.5255432128906,297.8755187988281,297.2506103515625,284.89013671875,1.0,0.7424831390380859,0.2621511816978454,0.2621511816978454,1.0,1.0,-3.710584878921509,0.6814074516296387,3.02917742729187,-0.1534612327814102,0.8808311820030212,0.8808311820030212,0.0,313.1949157714844,289.0,58349.5546875,0.0,4903.19775390625,1.0,279.1566772460937,282.96636962890625,294.5658264160156,298.3338928222656,293.1499938964844,293.1499938964844,279.45001220703125,37639.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740444421768188,1.0,0.0,0.0,3.659294843673706,3.6593191623687744,8.934867423704418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.42333984375,0.0,1555.835205078125,1895.4371337890625,0.0,4076.74267578125,0.9082105755805968,1.0,0.0,3.0,1.0,0.0
18117600,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7550534605979919,0.4068753123283386,0.3732753098011017,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8749392628669739,0.6437621116638184,0.6153064966201782,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9435160756111144,0.7974636554718018,0.5594882965087891,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.761901319026947,0.4187762141227722,0.4040584862232208,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6399996876716614,0.2442686706781387,1.1372743844985962,284.8892822265625,284.95001220703125,300.0256652832031,291.5255432128906,297.8755187988281,297.2506103515625,284.89013671875,1.0,0.7424831390380859,0.2621511816978454,0.2621511816978454,1.0,1.0,-3.710584878921509,0.6814074516296387,3.02917742729187,-0.1534612327814102,0.8808311820030212,0.8808311820030212,0.0,313.1949157714844,289.0,58349.5546875,0.0,4903.19775390625,1.0,279.1566772460937,282.96636962890625,294.5658264160156,298.3338928222656,293.1499938964844,293.1499938964844,279.45001220703125,37639.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740444421768188,1.0,0.0,0.0,3.659294843673706,3.6593191623687744,8.934867423704418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.42333984375,0.0,1555.835205078125,1895.4371337890625,0.0,4076.74267578125,0.9082105755805968,1.0,0.0,3.0,1.0,0.0
18117660,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7608706951141357,0.4063754081726074,0.3720793426036834,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8818159699440002,0.6422542929649353,0.6130894422531128,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9542739987373352,0.801659882068634,0.5617147088050842,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7682055234909058,0.4187058806419372,0.4032919704914093,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6451435089111328,0.2444478720426559,1.1351566314697266,284.9947509765625,284.95001220703125,300.00946044921875,291.5127258300781,297.8751525878906,297.25469970703125,284.9939880371094,1.0,0.7363789081573486,0.2620643079280853,0.2620643079280853,1.0,1.0,-3.705674886703491,0.6799287796020508,3.0257461071014404,-0.1539628207683563,0.966893434524536,0.966893434524536,0.0,301.35107421875,277.0,57486.20703125,0.0,4813.98388671875,1.0,279.4423828125,283.09820556640625,294.4963684082031,298.1455993652344,293.1499938964844,293.1499938964844,279.1499938964844,33558.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671198129653932,1.0,0.0,0.0,3.759270191192627,3.7592947483062735,9.429753617951064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.3359375,0.0,1639.3543701171875,1895.4371337890625,0.0,4015.79248046875,0.9281995296478271,1.0,0.0,3.0,1.0,0.0
18117720,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7608706951141357,0.4063754081726074,0.3720793426036834,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8818159699440002,0.6422542929649353,0.6130894422531128,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9542739987373352,0.801659882068634,0.5617147088050842,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7682055234909058,0.4187058806419372,0.4032919704914093,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6451435089111328,0.2444478720426559,1.1351566314697266,284.9947509765625,284.95001220703125,300.00946044921875,291.5127258300781,297.8751525878906,297.25469970703125,284.9939880371094,1.0,0.7363789081573486,0.2620643079280853,0.2620643079280853,1.0,1.0,-3.705674886703491,0.6799287796020508,3.0257461071014404,-0.1539628207683563,0.966893434524536,0.966893434524536,0.0,301.35107421875,277.0,57486.20703125,0.0,4813.98388671875,1.0,279.4423828125,283.09820556640625,294.4963684082031,298.1455993652344,293.1499938964844,293.1499938964844,279.1499938964844,33558.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671198129653932,1.0,0.0,0.0,3.759270191192627,3.7592947483062735,9.429753617951064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.3359375,0.0,1639.3543701171875,1895.4371337890625,0.0,4015.79248046875,0.9281995296478271,1.0,0.0,3.0,1.0,0.0
18117780,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7668638229370117,0.4050180912017822,0.3706836998462677,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8889235258102417,0.639882504940033,0.6106932163238525,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9646121263504028,0.8045318722724915,0.5636204481124878,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7747790813446045,0.4180743098258972,0.402444452047348,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6505843997001648,0.2443103790283203,1.133029222488403,284.8872985839844,284.95001220703125,299.9930114746094,291.49969482421875,297.8663024902344,297.2481994628906,284.8887634277344,1.0,0.7301977872848511,0.2619774341583252,0.2619774341583252,1.0,1.0,-3.699836015701294,0.6782107949256897,3.02162504196167,-0.1542366743087768,0.8640791177749634,0.8640791177749634,0.0,289.7863464355469,265.0,58093.6015625,0.0,4724.08984375,1.0,279.1567077636719,282.97003173828125,294.526123046875,298.28057861328125,293.1499938964844,293.1499938964844,279.45001220703125,39190.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760846495628356,1.0,0.0,0.0,3.638690710067749,3.638715267181397,8.834532536639017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.92724609375,0.0,1544.4222412109375,1895.4371337890625,0.0,4094.596923828125,0.905091404914856,1.0,0.0,3.0,1.0,0.0
18117840,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7668638229370117,0.4050180912017822,0.3706836998462677,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8889235258102417,0.639882504940033,0.6106932163238525,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9646121263504028,0.8045318722724915,0.5636204481124878,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7747790813446045,0.4180743098258972,0.402444452047348,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6505843997001648,0.2443103790283203,1.133029222488403,284.8872985839844,284.95001220703125,299.9930114746094,291.49969482421875,297.8663024902344,297.2481994628906,284.8887634277344,1.0,0.7301977872848511,0.2619774341583252,0.2619774341583252,1.0,1.0,-3.699836015701294,0.6782107949256897,3.02162504196167,-0.1542366743087768,0.8640791177749634,0.8640791177749634,0.0,289.7863464355469,265.0,58093.6015625,0.0,4724.08984375,1.0,279.1567077636719,282.97003173828125,294.526123046875,298.28057861328125,293.1499938964844,293.1499938964844,279.45001220703125,39190.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760846495628356,1.0,0.0,0.0,3.638690710067749,3.638715267181397,8.834532536639017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.92724609375,0.0,1544.4222412109375,1895.4371337890625,0.0,4094.596923828125,0.905091404914856,1.0,0.0,3.0,1.0,0.0
18117900,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7701639533042908,0.4048106074333191,0.3700162172317505,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8927980661392212,0.6391717791557312,0.6095110177993774,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9698818922042848,0.8066685199737549,0.5646297335624695,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7783447504043579,0.4180596470832824,0.4020063281059265,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6535343527793884,0.2444100230932235,1.1318142414093018,285.00341796875,284.95001220703125,299.9847106933594,291.4931030273437,297.8664245605469,297.2506103515625,285.0047607421875,1.0,0.7270395755767822,0.2619340121746063,0.2619340121746063,1.0,1.0,-3.696827173233032,0.6773349046707153,3.0194923877716064,-0.1545258909463882,0.9407628178596495,0.9407628178596495,0.0,283.8603210449219,265.0,57176.1484375,0.0,4678.10205078125,1.0,279.4012145996094,283.1102600097656,294.4617614746094,298.05645751953125,293.1499938964844,293.1499938964844,279.45001220703125,34635.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698404669761658,1.0,0.0,0.0,3.67733097076416,3.6773550510406494,9.023161737786722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.89013671875,0.0,1553.5003662109375,1895.4371337890625,0.0,4039.803466796875,0.9119844436645508,1.0,0.0,3.0,1.0,0.0
18117960,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7742512822151184,0.4047578871250152,0.3697139918804168,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8974854946136475,0.6386488676071167,0.6087399125099182,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9757471084594728,0.8089599609375,0.5660262107849121,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7826379537582397,0.4182035624980926,0.4018546342849731,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6571226119995117,0.2446413487195968,1.131477952003479,284.9984436035156,284.95001220703125,299.9763488769531,291.4864807128906,297.86785888671875,297.2549133300781,284.9974975585937,1.0,0.7240258455276489,0.2619366347789764,0.2619366347789764,1.0,1.0,-3.6966257095336914,0.677285373210907,3.01934027671814,-0.1545642614364624,0.9550037980079652,0.9550037980079652,0.0,277.5257263183594,253.0,57240.33203125,0.0,4637.52978515625,1.0,279.4432373046875,283.10650634765625,294.4606628417969,298.0925598144531,293.1499938964844,293.1499938964844,279.1499938964844,33770.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672863483428956,1.0,0.0,0.0,3.73585057258606,3.735874891281128,9.312628321822558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5849609375,0.0,1613.718017578125,1895.4371337890625,0.0,4017.264404296875,0.9228845238685608,1.0,0.0,3.0,1.0,0.0
18118020,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7816709280014038,0.4035374224185943,0.368445873260498,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9061753153800964,0.6364463567733765,0.6065086126327515,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9858547449111938,0.8119071125984192,0.567992627620697,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.790639340877533,0.4177059829235077,0.401135116815567,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6639364361763,0.2446247935295105,1.1298800706863403,284.8963623046875,284.95001220703125,299.9593811035156,291.4730529785156,297.8597412109375,297.2495422363281,284.8973388671875,1.0,0.7178391218185425,0.2619418799877167,0.2619418799877167,1.0,1.0,-3.6920032501220703,0.6761631369590759,3.0158400535583496,-0.1545097827911377,0.860251784324646,0.860251784324646,0.0,265.8153686523437,241.0,57855.71484375,0.0,4550.607421875,1.0,279.1577453613281,282.9833679199219,294.49560546875,298.2330017089844,293.1499938964844,293.1499938964844,279.45001220703125,38994.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756540060043336,1.0,0.0,0.0,3.613018751144409,3.6130428314208975,8.710311476534116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.58349609375,0.0,1514.58935546875,1895.4371337890625,0.0,4090.832763671875,0.899424135684967,1.0,0.0,3.0,1.0,0.0
18118080,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7816709280014038,0.4035374224185943,0.368445873260498,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9061753153800964,0.6364463567733765,0.6065086126327515,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9858547449111938,0.8119071125984192,0.567992627620697,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.790639340877533,0.4177059829235077,0.401135116815567,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6639364361763,0.2446247935295105,1.1298800706863403,284.8963623046875,284.95001220703125,299.9593811035156,291.4730529785156,297.8597412109375,297.2495422363281,284.8973388671875,1.0,0.7178391218185425,0.2619418799877167,0.2619418799877167,1.0,1.0,-3.6920032501220703,0.6761631369590759,3.0158400535583496,-0.1545097827911377,0.860251784324646,0.860251784324646,0.0,265.8153686523437,241.0,57855.71484375,0.0,4550.607421875,1.0,279.1577453613281,282.9833679199219,294.49560546875,298.2330017089844,293.1499938964844,293.1499938964844,279.45001220703125,38994.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756540060043336,1.0,0.0,0.0,3.613018751144409,3.6130428314208975,8.710311476534116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.58349609375,0.0,1514.58935546875,1895.4371337890625,0.0,4090.832763671875,0.899424135684967,1.0,0.0,3.0,1.0,0.0
18118140,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7906039953231812,0.4033226370811462,0.3675496578216553,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.917236626148224,0.6352797150611877,0.6046555042266846,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9962360262870787,0.8163076043128967,0.5704121589660645,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8000174760818481,0.4178981781005859,0.4006299674510956,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6720066070556641,0.2450279295444488,1.128730058670044,285.0018615722656,284.95001220703125,299.9421081542969,291.4593505859375,297.8611755371094,297.2562561035156,285.0011291503906,1.0,0.7116677165031433,0.2619471549987793,0.2619471549987793,1.0,1.0,-3.6896045207977295,0.6755943894386292,3.014010190963745,-0.1546471565961837,0.951222002506256,0.951222002506256,0.0,253.5320281982422,229.0,57043.33984375,0.0,4466.4833984375,1.0,279.44207763671875,283.11395263671875,294.4342041015625,298.052490234375,293.1499938964844,293.1499938964844,279.1499938964844,33695.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669488668441772,1.0,0.0,0.0,3.714013338088989,3.7140376567840576,9.204076718560828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.75,0.0,1588.01806640625,1895.4371337890625,0.0,4014.28125,0.9181203842163086,1.0,0.0,3.0,1.0,0.0
18118200,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7906039953231812,0.4033226370811462,0.3675496578216553,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.917236626148224,0.6352797150611877,0.6046555042266846,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9962360262870787,0.8163076043128967,0.5704121589660645,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8000174760818481,0.4178981781005859,0.4006299674510956,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6720066070556641,0.2450279295444488,1.128730058670044,285.0018615722656,284.95001220703125,299.9421081542969,291.4593505859375,297.8611755371094,297.2562561035156,285.0011291503906,1.0,0.7116677165031433,0.2619471549987793,0.2619471549987793,1.0,1.0,-3.6896045207977295,0.6755943894386292,3.014010190963745,-0.1546471565961837,0.951222002506256,0.951222002506256,0.0,253.5320281982422,229.0,57043.33984375,0.0,4466.4833984375,1.0,279.44207763671875,283.11395263671875,294.4342041015625,298.052490234375,293.1499938964844,293.1499938964844,279.1499938964844,33695.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669488668441772,1.0,0.0,0.0,3.714013338088989,3.7140376567840576,9.204076718560828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.75,0.0,1588.01806640625,1895.4371337890625,0.0,4014.28125,0.9181203842163086,1.0,0.0,3.0,1.0,0.0
18118260,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7975003123283386,0.4020662903785705,0.3663573563098907,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9261704087257384,0.6330537796020508,0.6025190353393555,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.8201714158058167,0.5631648898124695,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8074249625205994,0.4173751771450043,0.4000049531459808,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6785916090011597,0.245001882314682,1.1276443004608154,284.8934631347656,284.95001220703125,299.9244689941406,291.4454040527344,297.855224609375,297.25396728515625,284.8939819335937,1.0,0.7047226428985596,0.2619037628173828,0.2619037628173828,1.0,1.0,-3.6732354164123535,0.671436607837677,3.0017988681793213,-0.155010312795639,0.8532597422599792,0.8532597422599792,0.0,243.60861206054688,217.0,57527.8671875,0.0,4360.83203125,1.0,279.1578674316406,282.98638916015625,294.46795654296875,298.1890563964844,293.1499938964844,293.1499938964844,279.45001220703125,39154.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753442406654358,1.0,0.0,0.0,3.5899367332458496,3.58996057510376,8.599374723416986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.2548828125,0.0,1490.58056640625,1895.4371337890625,0.0,4088.123046875,0.8943105340003967,1.0,0.0,3.0,1.0,0.0
18118320,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7975003123283386,0.4020662903785705,0.3663573563098907,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9261704087257384,0.6330537796020508,0.6025190353393555,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.8201714158058167,0.5631648898124695,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8074249625205994,0.4173751771450043,0.4000049531459808,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6785916090011597,0.245001882314682,1.1276443004608154,284.8934631347656,284.95001220703125,299.9244689941406,291.4454040527344,297.855224609375,297.25396728515625,284.8939819335937,1.0,0.7047226428985596,0.2619037628173828,0.2619037628173828,1.0,1.0,-3.6732354164123535,0.671436607837677,3.0017988681793213,-0.155010312795639,0.8532597422599792,0.8532597422599792,0.0,243.60861206054688,217.0,57527.8671875,0.0,4360.83203125,1.0,279.1578674316406,282.98638916015625,294.46795654296875,298.1890563964844,293.1499938964844,293.1499938964844,279.45001220703125,39154.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753442406654358,1.0,0.0,0.0,3.5899367332458496,3.58996057510376,8.599374723416986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.2548828125,0.0,1490.58056640625,1895.4371337890625,0.0,4088.123046875,0.8943105340003967,1.0,0.0,3.0,1.0,0.0
18118380,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8051601648330688,0.4017814099788666,0.3655101656913757,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9360198974609376,0.6318013072013855,0.6007132530212402,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.82843017578125,0.5464028716087341,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8151272535324097,0.4174784719944,0.3995454311370849,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6857675909996033,0.2453797906637191,1.126922845840454,284.9906616210937,284.95001220703125,299.906494140625,291.43115234375,297.8687438964844,297.276611328125,284.9894104003906,1.0,0.6966896057128906,0.2618603408336639,0.2618603408336639,1.0,1.0,-3.650073766708374,0.6656010150909424,2.984472751617432,-0.1554007977247238,0.934471070766449,0.934471070766449,0.0,233.3909454345703,205.0,56502.265625,0.0,4232.142578125,1.0,279.4426574707031,283.1122436523437,294.40191650390625,297.9921264648437,293.1499938964844,293.1499938964844,279.1499938964844,33986.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659059643745422,1.0,0.0,0.0,3.6813690662384033,3.6813929080963135,9.042988722285372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.951171875,0.0,1553.155029296875,1895.4371337890625,0.0,4005.053955078125,0.9107045531272888,1.0,0.0,3.0,1.0,0.0
