time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118440,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8051601648330688,0.4017814099788666,0.3655101656913757,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9360198974609376,0.6318013072013855,0.6007132530212402,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.82843017578125,0.5464028716087341,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8151272535324097,0.4174784719944,0.3995454311370849,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6857675909996033,0.2453797906637191,1.126922845840454,284.9906616210937,284.95001220703125,299.906494140625,291.43115234375,297.8687438964844,297.276611328125,284.9894104003906,1.0,0.6966896057128906,0.2618603408336639,0.2618603408336639,1.0,1.0,-3.650073766708374,0.6656010150909424,2.984472751617432,-0.1554007977247238,0.934471070766449,0.934471070766449,0.0,233.3909454345703,205.0,56502.265625,0.0,4232.142578125,1.0,279.4426574707031,283.1122436523437,294.40191650390625,297.9921264648437,293.1499938964844,293.1499938964844,279.1499938964844,33986.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659059643745422,1.0,0.0,0.0,3.6813690662384033,3.6813929080963135,9.042988722285372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.951171875,0.0,1553.155029296875,1895.4371337890625,0.0,4005.053955078125,0.9107045531272888,1.0,0.0,3.0,1.0,0.0
18118500,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8092955350875854,0.4012369811534881,0.3650920391082763,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9413846135139464,0.6307672262191772,0.5998292565345764,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.8328251838684082,0.5375344753265381,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8192299008369446,0.4172685146331787,0.3993458151817322,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6897666454315186,0.2454575300216674,1.1268693208694458,284.8693542480469,284.95001220703125,299.8973388671875,291.4239196777344,297.8742370605469,297.2864685058594,284.86822509765625,1.0,0.6924425363540649,0.2618386447429657,0.2618386447429657,1.0,1.0,-3.637538194656372,0.6624506115913391,2.9750876426696777,-0.1556880623102188,0.8465266823768616,0.8465266823768616,0.0,228.08106994628903,205.0,57186.05078125,0.0,4165.51611328125,1.0,279.1978454589844,282.97100830078125,294.4505310058594,298.1861267089844,293.1499938964844,293.1499938964844,279.1499938964844,38659.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715665578842164,1.0,0.0,0.0,3.62633204460144,3.626356363296509,8.774622415330668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.98583984375,0.0,1526.7633056640625,1895.4371337890625,0.0,4054.99462890625,0.8995993137359619,1.0,0.0,3.0,1.0,0.0
18118560,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.813064694404602,0.400619626045227,0.3643451631069183,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.946439564228058,0.6296262145042419,0.5985709428787231,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.8374366760253906,0.5288559794425964,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8231090903282166,0.4169548451900482,0.3988783657550812,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6936054825782776,0.245464414358139,1.126084804534912,284.8944091796875,284.95001220703125,299.8880920410156,291.4165954589844,297.87957763671875,297.2959899902344,284.89569091796875,1.0,0.6879874467849731,0.2620093822479248,0.2620093822479248,1.0,1.0,-3.623181343078613,0.6594234108924866,2.9637579917907715,-0.1554732471704483,0.8400993347167969,0.8400993347167969,0.0,222.8606872558593,193.0,56766.84765625,0.0,4095.06103515625,1.0,279.1575927734375,283.00152587890625,294.4333801269531,298.10821533203125,293.1499938964844,293.1499938964844,279.45001220703125,39723.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973021388053894,1.0,0.0,0.0,3.527628183364868,3.52765154838562,8.30345584290626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.03759765625,0.0,1428.160400390625,1895.4371337890625,0.0,4067.77197265625,0.8811253905296326,1.0,0.0,3.0,1.0,0.0
18118620,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8222931623458862,0.4004742503166199,0.3636109828948974,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9585061073303224,0.628481924533844,0.5968486070632935,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8490191698074341,0.5092883110046387,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8325309157371521,0.4171120822429657,0.3984444439411163,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7029376029968262,0.2460271120071411,1.1260454654693604,284.9886779785156,284.95001220703125,299.8692932128906,291.40167236328125,297.9032897949219,297.3319091796875,284.9877319335937,1.0,0.6788623929023743,0.2623507976531982,0.2623507976531982,1.0,1.0,-3.596111536026001,0.6538423895835876,2.942269086837769,-0.1550503671169281,0.918380081653595,0.918380081653595,0.0,211.614013671875,211.0,55778.99609375,0.0,3955.011962890625,1.0,279.4413757324219,283.12322998046875,294.3691101074219,297.9130859375,293.1499938964844,293.1499938964844,279.1499938964844,34099.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627747535705566,1.0,0.0,0.0,3.621740102767944,3.621763467788696,8.752413691581751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.783203125,0.0,1487.8414306640625,1895.4371337890625,0.0,3977.28125,0.8976152539253235,1.0,0.0,3.0,1.0,0.0
18118680,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8222931623458862,0.4004742503166199,0.3636109828948974,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9585061073303224,0.628481924533844,0.5968486070632935,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8490191698074341,0.5092883110046387,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8325309157371521,0.4171120822429657,0.3984444439411163,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7029376029968262,0.2460271120071411,1.1260454654693604,284.9886779785156,284.95001220703125,299.8692932128906,291.40167236328125,297.9032897949219,297.3319091796875,284.9877319335937,1.0,0.6788623929023743,0.2623507976531982,0.2623507976531982,1.0,1.0,-3.596111536026001,0.6538423895835876,2.942269086837769,-0.1550503671169281,0.918380081653595,0.918380081653595,0.0,211.614013671875,211.0,55778.99609375,0.0,3955.011962890625,1.0,279.4413757324219,283.12322998046875,294.3691101074219,297.9130859375,293.1499938964844,293.1499938964844,279.1499938964844,34099.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627747535705566,1.0,0.0,0.0,3.621740102767944,3.621763467788696,8.752413691581751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.783203125,0.0,1487.8414306640625,1895.4371337890625,0.0,3977.28125,0.8976152539253235,1.0,0.0,3.0,1.0,0.0
18118740,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8221306204795837,0.3995227813720703,0.3629315197467804,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.957993984222412,0.6265255212783813,0.5952087044715881,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.8584610819816589,0.508658766746521,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8327121138572693,0.416738897562027,0.3982301950454712,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7036454677581787,0.2463493198156356,1.1278643608093262,284.90777587890625,284.95001220703125,299.8500061035156,291.38641357421875,297.9132080078125,297.3500366210937,284.9087219238281,1.0,0.6792206764221191,0.262692242860794,0.262692242860794,1.0,1.0,-3.5944509506225586,0.6545236706733704,2.939927339553833,-0.1544983834028244,0.8384615182876587,0.8384615182876587,0.0,211.19110107421875,229.0,56352.796875,0.0,3948.15966796875,1.0,279.1586608886719,283.0219116210937,294.40338134765625,298.0430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38932.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698981046676636,1.0,0.0,0.0,3.4853944778442383,3.485417366027832,8.105824349513568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.1962890625,0.0,1378.586181640625,1895.4371337890625,0.0,4040.31103515625,0.8712791204452515,1.0,0.0,3.0,1.0,0.0
18118800,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8221306204795837,0.3995227813720703,0.3629315197467804,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.957993984222412,0.6265255212783813,0.5952087044715881,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.8584610819816589,0.508658766746521,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8327121138572693,0.416738897562027,0.3982301950454712,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7036454677581787,0.2463493198156356,1.1278643608093262,284.90777587890625,284.95001220703125,299.8500061035156,291.38641357421875,297.9132080078125,297.3500366210937,284.9087219238281,1.0,0.6792206764221191,0.262692242860794,0.262692242860794,1.0,1.0,-3.5944509506225586,0.6545236706733704,2.939927339553833,-0.1544983834028244,0.8384615182876587,0.8384615182876587,0.0,211.19110107421875,229.0,56352.796875,0.0,3948.15966796875,1.0,279.1586608886719,283.0219116210937,294.40338134765625,298.0430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38932.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698981046676636,1.0,0.0,0.0,3.4853944778442383,3.485417366027832,8.105824349513568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.1962890625,0.0,1378.586181640625,1895.4371337890625,0.0,4040.31103515625,0.8712791204452515,1.0,0.0,3.0,1.0,0.0
18118860,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8162422180175781,0.399236798286438,0.3627793192863464,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9496490955352784,0.6253368258476257,0.5941632390022278,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.8650568127632141,0.5202028155326843,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.827054500579834,0.4168197810649872,0.3984322249889374,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6987294554710388,0.246792271733284,1.130835771560669,285.0088195800781,284.95001220703125,299.8296813964844,291.3724975585937,297.913818359375,297.3565979003906,285.00830078125,1.0,0.6849023699760437,0.2629946768283844,0.2629946768283844,1.0,1.0,-3.610696315765381,0.6594935059547424,2.951202869415283,-0.1533729583024978,0.931849718093872,0.931849718093872,0.0,217.7704315185547,247.0,55900.640625,0.0,4030.866455078125,1.0,279.441162109375,283.1410827636719,294.34814453125,297.8876953125,293.1499938964844,293.1499938964844,279.1499938964844,33130.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613696932792664,1.0,0.0,0.0,3.612045764923096,3.612068891525269,8.705621894478099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.1875,0.0,1470.1051025390625,1895.4371337890625,0.0,3964.785888671875,0.8948259353637695,1.0,0.0,3.0,1.0,0.0
18118920,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8162422180175781,0.399236798286438,0.3627793192863464,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9496490955352784,0.6253368258476257,0.5941632390022278,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.8650568127632141,0.5202028155326843,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.827054500579834,0.4168197810649872,0.3984322249889374,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6987294554710388,0.246792271733284,1.130835771560669,285.0088195800781,284.95001220703125,299.8296813964844,291.3724975585937,297.913818359375,297.3565979003906,285.00830078125,1.0,0.6849023699760437,0.2629946768283844,0.2629946768283844,1.0,1.0,-3.610696315765381,0.6594935059547424,2.951202869415283,-0.1533729583024978,0.931849718093872,0.931849718093872,0.0,217.7704315185547,247.0,55900.640625,0.0,4030.866455078125,1.0,279.441162109375,283.1410827636719,294.34814453125,297.8876953125,293.1499938964844,293.1499938964844,279.1499938964844,33130.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613696932792664,1.0,0.0,0.0,3.612045764923096,3.612068891525269,8.705621894478099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.1875,0.0,1470.1051025390625,1895.4371337890625,0.0,3964.785888671875,0.8948259353637695,1.0,0.0,3.0,1.0,0.0
18118980,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.805566132068634,0.3976054489612579,0.3620146214962005,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9350847005844116,0.6228340268135071,0.5925573110580444,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.8668937683105469,0.5403797030448914,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8171661496162415,0.4159282743930816,0.3982603847980499,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6895953416824341,0.2463759332895279,1.1320453882217407,284.91326904296875,284.95001220703125,299.8077697753906,291.36151123046875,297.8886413574219,297.33062744140625,284.91412353515625,1.0,0.6937015652656555,0.2632971107959747,0.2632971107959747,1.0,1.0,-3.633365869522095,0.6660443544387817,2.9673213958740234,-0.1518808603286743,0.8514828681945801,0.8514828681945801,0.0,229.34255981445312,265.0,56840.015625,0.0,4162.26171875,1.0,279.1585388183594,283.01861572265625,294.390869140625,298.0560302734375,293.1499938964844,293.1499938964844,279.45001220703125,38089.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711146354675292,1.0,0.0,0.0,3.518786907196045,3.5188100337982178,8.26188681912754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.40283203125,0.0,1407.099853515625,1895.4371337890625,0.0,4051.020263671875,0.8779038190841675,1.0,0.0,3.0,1.0,0.0
18119040,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.805566132068634,0.3976054489612579,0.3620146214962005,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9350847005844116,0.6228340268135071,0.5925573110580444,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.8668937683105469,0.5403797030448914,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8171661496162415,0.4159282743930816,0.3982603847980499,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6895953416824341,0.2463759332895279,1.1320453882217407,284.91326904296875,284.95001220703125,299.8077697753906,291.36151123046875,297.8886413574219,297.33062744140625,284.91412353515625,1.0,0.6937015652656555,0.2632971107959747,0.2632971107959747,1.0,1.0,-3.633365869522095,0.6660443544387817,2.9673213958740234,-0.1518808603286743,0.8514828681945801,0.8514828681945801,0.0,229.34255981445312,265.0,56840.015625,0.0,4162.26171875,1.0,279.1585388183594,283.01861572265625,294.390869140625,298.0560302734375,293.1499938964844,293.1499938964844,279.45001220703125,38089.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711146354675292,1.0,0.0,0.0,3.518786907196045,3.5188100337982178,8.26188681912754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.40283203125,0.0,1407.099853515625,1895.4371337890625,0.0,4051.020263671875,0.8779038190841675,1.0,0.0,3.0,1.0,0.0
18119100,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7992809414863586,0.3970825672149658,0.3615931272506714,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9267045855522156,0.6218875050544739,0.591704785823822,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.8672090768814087,0.5522392988204956,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8113960027694702,0.4156520068645477,0.3981069326400757,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6842657327651978,0.2461558282375335,1.131971836090088,285.0213317871094,284.95001220703125,299.7962646484375,291.3570556640625,297.8761901855469,297.3178405761719,285.0225524902344,1.0,0.6987671256065369,0.2634483277797699,0.2634483277797699,1.0,1.0,-3.645822286605835,0.669601559638977,2.9762208461761475,-0.1511592417955398,0.9297410845756532,0.9297410845756532,0.0,236.2891082763672,265.0,56179.91796875,0.0,4238.78857421875,1.0,279.39874267578125,283.1464233398437,294.3324584960937,297.85528564453125,293.1499938964844,293.1499938964844,279.45001220703125,33627.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657772779464722,1.0,0.0,0.0,3.576757907867432,3.5767807960510254,8.536353561794385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.830078125,0.0,1435.8072509765625,1895.4371337890625,0.0,4003.91455078125,0.8887612819671631,1.0,0.0,3.0,1.0,0.0
18119160,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.793242871761322,0.3966063559055328,0.3614412248134613,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9186174869537354,0.6210282444953918,0.5911699533462524,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.8671248555183411,0.5643401741981506,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8056055903434753,0.4154546558856964,0.3981791734695434,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6790961623191833,0.2459543943405151,1.1323676109313965,285.0128479003906,284.95001220703125,299.78436279296875,291.353271484375,297.8631896972656,297.3045349121094,285.0118713378906,1.0,0.7042043209075928,0.2632331848144531,0.2632331848144531,1.0,1.0,-3.6601157188415527,0.6725171208381653,2.987598657608032,-0.1514611840248108,0.9469823241233826,0.9469823241233826,0.0,243.5991058349609,268.0,56435.59765625,0.0,4323.083984375,1.0,279.4424133300781,283.1361694335937,294.3357849121094,297.9078369140625,293.1499938964844,293.1499938964844,279.1499938964844,32815.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641382098197936,1.0,0.0,0.0,3.653420209884644,3.653443813323975,8.90620242444129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.2958984375,0.0,1513.12744140625,1895.4371337890625,0.0,3989.38720703125,0.903662085533142,1.0,0.0,3.0,1.0,0.0
18119220,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7838888168334961,0.3943978250026703,0.3601323962211609,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9068012833595276,0.6180090308189392,0.5890608429908752,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.8648942708969116,0.5820940136909485,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7966812252998352,0.414125919342041,0.397566944360733,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6712379455566406,0.2448233813047409,1.1301437616348269,284.9045715332031,284.95001220703125,299.75946044921875,291.3475341796875,297.8253173828125,297.26324462890625,284.90533447265625,1.0,0.7107675671577454,0.2628029286861419,0.2628029286861419,1.0,1.0,-3.673979997634888,0.6745442152023315,2.9994356632232666,-0.1521669775247573,0.8562305569648743,0.8562305569648743,0.0,254.2709045410156,271.0,57266.61328125,0.0,4427.890625,1.0,279.1582336425781,283.0036926269531,294.3790588378906,298.07421875,293.1499938964844,293.1499938964844,279.45001220703125,38282.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743915796279908,1.0,0.0,0.0,3.558403730392456,3.558427333831787,8.448969310848042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.0537109375,0.0,1450.28271484375,1895.4371337890625,0.0,4079.783935546875,0.8867264986038208,1.0,0.0,3.0,1.0,0.0
18119280,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7838888168334961,0.3943978250026703,0.3601323962211609,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9068012833595276,0.6180090308189392,0.5890608429908752,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.8648942708969116,0.5820940136909485,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7966812252998352,0.414125919342041,0.397566944360733,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6712379455566406,0.2448233813047409,1.1301437616348269,284.9045715332031,284.95001220703125,299.75946044921875,291.3475341796875,297.8253173828125,297.26324462890625,284.90533447265625,1.0,0.7107675671577454,0.2628029286861419,0.2628029286861419,1.0,1.0,-3.673979997634888,0.6745442152023315,2.9994356632232666,-0.1521669775247573,0.8562305569648743,0.8562305569648743,0.0,254.2709045410156,271.0,57266.61328125,0.0,4427.890625,1.0,279.1582336425781,283.0036926269531,294.3790588378906,298.07421875,293.1499938964844,293.1499938964844,279.45001220703125,38282.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743915796279908,1.0,0.0,0.0,3.558403730392456,3.558427333831787,8.448969310848042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.0537109375,0.0,1450.28271484375,1895.4371337890625,0.0,4079.783935546875,0.8867264986038208,1.0,0.0,3.0,1.0,0.0
18119340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7773681282997131,0.3930266201496124,0.3589637875556946,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.899057924747467,0.6158241629600525,0.5870614051818848,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.8642967939376831,0.5945935249328613,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7904579639434814,0.4133261740207672,0.3969308137893677,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6656097769737244,0.2439118027687072,1.1269347667694092,285.0009460449219,284.95001220703125,299.7331237792969,291.34405517578125,297.801025390625,297.23956298828125,285.0000305175781,1.0,0.7151298522949219,0.2623726427555084,0.2623726427555084,1.0,1.0,-3.6805827617645264,0.6747871041297913,3.00579571723938,-0.1533565372228622,0.9431371092796326,0.9431371092796326,0.0,261.8054504394531,274.0,56556.0625,0.0,4493.50732421875,1.0,279.44171142578125,283.1242980957031,294.3233642578125,297.9078674316406,293.1499938964844,293.1499938964844,279.1499938964844,33394.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966608226299286,1.0,0.0,0.0,3.671854496002197,3.6718783378601074,8.996306064545934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.62109375,0.0,1538.0091552734375,1895.4371337890625,0.0,4011.268798828125,0.9083744883537292,1.0,0.0,3.0,1.0,0.0
18119400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7773681282997131,0.3930266201496124,0.3589637875556946,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.899057924747467,0.6158241629600525,0.5870614051818848,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.8642967939376831,0.5945935249328613,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7904579639434814,0.4133261740207672,0.3969308137893677,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6656097769737244,0.2439118027687072,1.1269347667694092,285.0009460449219,284.95001220703125,299.7331237792969,291.34405517578125,297.801025390625,297.23956298828125,285.0000305175781,1.0,0.7151298522949219,0.2623726427555084,0.2623726427555084,1.0,1.0,-3.6805827617645264,0.6747871041297913,3.00579571723938,-0.1533565372228622,0.9431371092796326,0.9431371092796326,0.0,261.8054504394531,274.0,56556.0625,0.0,4493.50732421875,1.0,279.44171142578125,283.1242980957031,294.3233642578125,297.9078674316406,293.1499938964844,293.1499938964844,279.1499938964844,33394.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966608226299286,1.0,0.0,0.0,3.671854496002197,3.6718783378601074,8.996306064545934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.62109375,0.0,1538.0091552734375,1895.4371337890625,0.0,4011.268798828125,0.9083744883537292,1.0,0.0,3.0,1.0,0.0
18119460,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7714325189590454,0.3906701505184173,0.3573389947414398,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8921853303909302,0.6126170754432678,0.5845863819122314,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8626419305801392,0.6033247113227844,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7849070429801941,0.4118028581142425,0.3959600329399109,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6605986952781677,0.2425412535667419,1.122696876525879,284.8984375,284.95001220703125,299.7054138183594,291.3426513671875,297.77117919921875,297.20928955078125,284.8991394042969,1.0,0.717993974685669,0.2621339559555053,0.2621339559555053,1.0,1.0,-3.679912567138672,0.6738285422325134,3.0060842037200928,-0.1539072394371032,0.849727213382721,0.849727213382721,0.0,268.1851501464844,277.0,57146.09375,0.0,4531.73046875,1.0,279.1581726074219,283.001708984375,294.36627197265625,298.0562744140625,293.1499938964844,293.1499938964844,279.45001220703125,38867.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751588106155396,1.0,0.0,0.0,3.5524990558624268,3.552522659301758,8.420952894994116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.69287109375,0.0,1448.2607421875,1895.4371337890625,0.0,4086.5009765625,0.8858940005302429,1.0,0.0,3.0,1.0,0.0
18119520,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7714325189590454,0.3906701505184173,0.3573389947414398,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8921853303909302,0.6126170754432678,0.5845863819122314,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8626419305801392,0.6033247113227844,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7849070429801941,0.4118028581142425,0.3959600329399109,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6605986952781677,0.2425412535667419,1.122696876525879,284.8984375,284.95001220703125,299.7054138183594,291.3426513671875,297.77117919921875,297.20928955078125,284.8991394042969,1.0,0.717993974685669,0.2621339559555053,0.2621339559555053,1.0,1.0,-3.679912567138672,0.6738285422325134,3.0060842037200928,-0.1539072394371032,0.849727213382721,0.849727213382721,0.0,268.1851501464844,277.0,57146.09375,0.0,4531.73046875,1.0,279.1581726074219,283.001708984375,294.36627197265625,298.0562744140625,293.1499938964844,293.1499938964844,279.45001220703125,38867.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751588106155396,1.0,0.0,0.0,3.5524990558624268,3.552522659301758,8.420952894994116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.69287109375,0.0,1448.2607421875,1895.4371337890625,0.0,4086.5009765625,0.8858940005302429,1.0,0.0,3.0,1.0,0.0
18119580,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.766261637210846,0.3892052471637726,0.3560377657413482,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8860488533973694,0.6102943420410156,0.582410991191864,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9955490231513976,0.8637499213218689,0.604160726070404,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7799593210220337,0.4108473360538482,0.3951280415058136,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6560885310173035,0.2414902150630951,1.118565320968628,284.9927673339844,284.95001220703125,299.6763916015625,291.34307861328125,297.7567443847656,297.1989440917969,284.99188232421875,1.0,0.7194607853889465,0.2618952393531799,0.2618952393531799,1.0,1.0,-3.670755624771118,0.6708150506019592,2.999940633773804,-0.1549039334058761,0.930314600467682,0.930314600467682,0.0,273.73931884765625,280.0,56240.21875,0.0,4541.0947265625,1.0,279.4416198730469,283.1239318847656,294.3144836425781,297.8810119628906,293.1499938964844,293.1499938964844,279.1499938964844,33825.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657798409461976,1.0,0.0,0.0,3.6513009071350098,3.651324510574341,8.895872269931715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.5107421875,0.0,1518.34326171875,1895.4371337890625,0.0,4003.9375,0.9040566682815552,1.0,0.0,3.0,1.0,0.0
18119640,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.766261637210846,0.3892052471637726,0.3560377657413482,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8860488533973694,0.6102943420410156,0.582410991191864,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9955490231513976,0.8637499213218689,0.604160726070404,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7799593210220337,0.4108473360538482,0.3951280415058136,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6560885310173035,0.2414902150630951,1.118565320968628,284.9927673339844,284.95001220703125,299.6763916015625,291.34307861328125,297.7567443847656,297.1989440917969,284.99188232421875,1.0,0.7194607853889465,0.2618952393531799,0.2618952393531799,1.0,1.0,-3.670755624771118,0.6708150506019592,2.999940633773804,-0.1549039334058761,0.930314600467682,0.930314600467682,0.0,273.73931884765625,280.0,56240.21875,0.0,4541.0947265625,1.0,279.4416198730469,283.1239318847656,294.3144836425781,297.8810119628906,293.1499938964844,293.1499938964844,279.1499938964844,33825.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657798409461976,1.0,0.0,0.0,3.6513009071350098,3.651324510574341,8.895872269931715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.5107421875,0.0,1518.34326171875,1895.4371337890625,0.0,4003.9375,0.9040566682815552,1.0,0.0,3.0,1.0,0.0
18119700,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7640701532363892,0.388071209192276,0.3553570806980133,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.883449375629425,0.6087263822555542,0.581301748752594,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9940794706344604,0.8639944791793823,0.604641854763031,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7779020667076111,0.4101007878780365,0.3947063684463501,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6542155146598816,0.2408257275819778,1.1165771484375,284.8732604980469,284.95001220703125,299.661376953125,291.3439025878906,297.7473449707031,297.1913146972656,284.872314453125,1.0,0.7199711203575134,0.2617758810520172,0.2617758810520172,1.0,1.0,-3.6662893295288086,0.6693337559700012,2.996955633163452,-0.1552979946136474,0.8445907235145569,0.8445907235145569,0.0,276.0322265625,280.0,56986.64453125,0.0,4543.01708984375,1.0,279.1983337402344,282.9835510253906,294.3707580566406,298.0861511230469,293.1499938964844,293.1499938964844,279.1499938964844,38423.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714261293411256,1.0,0.0,0.0,3.6020984649658203,3.6021225452423096,8.657738135298132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.54296875,0.0,1498.4189453125,1895.4371337890625,0.0,4053.759521484375,0.894058108329773,1.0,0.0,3.0,1.0,0.0
18119760,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7615184187889099,0.3868350982666015,0.3543445765972137,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8805026412010193,0.6070285439491272,0.5798207521438599,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9923064112663268,0.8642088770866394,0.6048094630241394,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.775528073310852,0.4092355370521545,0.3940149545669555,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.65207839012146,0.2400642782449722,1.1137787103652954,284.8979797363281,284.95001220703125,299.64605712890625,291.3451232910156,297.7375183105469,297.1830444335937,284.89923095703125,1.0,0.720231831073761,0.2618217468261719,0.2618217468261719,1.0,1.0,-3.659294605255127,0.6677277684211731,2.991566896438598,-0.155302032828331,0.839245080947876,0.839245080947876,0.0,278.4477233886719,283.0,56631.578125,0.0,4538.66552734375,1.0,279.1577453613281,283.0126953125,294.3622741699219,298.0213928222656,293.1499938964844,293.1499938964844,279.45001220703125,39438.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729231595993042,1.0,0.0,0.0,3.5093095302581787,3.509332656860352,8.217441518354462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.8828125,0.0,1406.943115234375,1895.4371337890625,0.0,4066.91015625,0.8768585324287415,1.0,0.0,3.0,1.0,0.0
18119820,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7580259442329407,0.3853807747364044,0.3529735505580902,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8763092160224915,0.6046790480613708,0.577535092830658,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9902269244194032,0.8662742972373962,0.6060885787010193,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7722436189651489,0.4082359671592712,0.3930532336235046,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.649005115032196,0.2390074431896209,1.109208345413208,284.99200439453125,284.95001220703125,299.614501953125,291.3485412597656,297.7284851074219,297.180419921875,284.9912109375,1.0,0.720704197883606,0.2619134783744812,0.2619134783744812,1.0,1.0,-3.649769306182861,0.6656835675239563,2.9840855598449707,-0.1553132981061935,0.91927969455719,0.91927969455719,0.0,281.8848571777344,286.0,55774.015625,0.0,4533.67919921875,1.0,279.4412536621094,283.13330078125,294.31561279296875,297.851318359375,293.1499938964844,293.1499938964844,279.1499938964844,33870.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626083970069884,1.0,0.0,0.0,3.611350059509277,3.61137318611145,8.702268132765312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.578125,0.0,1474.8289794921875,1895.4371337890625,0.0,3975.80322265625,0.8951388597488403,1.0,0.0,3.0,1.0,0.0
18119880,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7580259442329407,0.3853807747364044,0.3529735505580902,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8763092160224915,0.6046790480613708,0.577535092830658,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9902269244194032,0.8662742972373962,0.6060885787010193,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7722436189651489,0.4082359671592712,0.3930532336235046,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.649005115032196,0.2390074431896209,1.109208345413208,284.99200439453125,284.95001220703125,299.614501953125,291.3485412597656,297.7284851074219,297.180419921875,284.9912109375,1.0,0.720704197883606,0.2619134783744812,0.2619134783744812,1.0,1.0,-3.649769306182861,0.6656835675239563,2.9840855598449707,-0.1553132981061935,0.91927969455719,0.91927969455719,0.0,281.8848571777344,286.0,55774.015625,0.0,4533.67919921875,1.0,279.4412536621094,283.13330078125,294.31561279296875,297.851318359375,293.1499938964844,293.1499938964844,279.1499938964844,33870.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626083970069884,1.0,0.0,0.0,3.611350059509277,3.61137318611145,8.702268132765312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.578125,0.0,1474.8289794921875,1895.4371337890625,0.0,3975.80322265625,0.8951388597488403,1.0,0.0,3.0,1.0,0.0
18119940,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7541455030441284,0.3830016255378723,0.3512287437915802,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8717518448829651,0.6013808846473694,0.57486492395401,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9876659512519836,0.8667905926704407,0.6068239808082581,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7686506509780884,0.4065799117088318,0.3918513655662536,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6457282304763794,0.2375528514385223,1.1041115522384644,284.9015197753906,284.95001220703125,299.5817565917969,291.35308837890625,297.710693359375,297.1670837402344,284.9020690917969,1.0,0.7209556698799133,0.2620052099227905,0.2620052099227905,1.0,1.0,-3.637773990631104,0.6630236506462097,2.974750280380249,-0.1551620066165924,0.8324372172355652,0.8324372172355652,0.0,285.5768127441406,289.0,56164.24609375,0.0,4523.42431640625,1.0,279.15875244140625,283.0258483886719,294.3677978515625,297.9961853027344,293.1499938964844,293.1499938964844,279.45001220703125,39203.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969399631023407,1.0,0.0,0.0,3.4702858924865723,3.470308780670166,8.035701739572687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.06591796875,0.0,1365.0577392578125,1895.4371337890625,0.0,4035.91845703125,0.868065357208252,1.0,0.0,3.0,1.0,0.0
18120000,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7541455030441284,0.3830016255378723,0.3512287437915802,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8717518448829651,0.6013808846473694,0.57486492395401,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9876659512519836,0.8667905926704407,0.6068239808082581,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7686506509780884,0.4065799117088318,0.3918513655662536,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6457282304763794,0.2375528514385223,1.1041115522384644,284.9015197753906,284.95001220703125,299.5817565917969,291.35308837890625,297.710693359375,297.1670837402344,284.9020690917969,1.0,0.7209556698799133,0.2620052099227905,0.2620052099227905,1.0,1.0,-3.637773990631104,0.6630236506462097,2.974750280380249,-0.1551620066165924,0.8324372172355652,0.8324372172355652,0.0,285.5768127441406,289.0,56164.24609375,0.0,4523.42431640625,1.0,279.15875244140625,283.0258483886719,294.3677978515625,297.9961853027344,293.1499938964844,293.1499938964844,279.45001220703125,39203.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969399631023407,1.0,0.0,0.0,3.4702858924865723,3.470308780670166,8.035701739572687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.06591796875,0.0,1365.0577392578125,1895.4371337890625,0.0,4035.91845703125,0.868065357208252,1.0,0.0,3.0,1.0,0.0
18120060,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7510627508163452,0.3814708888530731,0.3497979938983917,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8680331707000732,0.5989378690719604,0.5725001096725464,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.985845386981964,0.8686801195144653,0.608010470867157,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7657613754272461,0.4054997563362121,0.3908138871192932,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6429933309555054,0.2364238202571869,1.0992101430892944,284.9911804199219,284.95001220703125,299.5478515625,291.3586120605469,297.7017517089844,297.165283203125,284.9903869628906,1.0,0.7211256623268127,0.2621764838695526,0.2621764838695526,1.0,1.0,-3.6274821758270255,0.6610309481620789,2.9664511680603027,-0.1549332439899444,0.9100449085235596,0.9100449085235596,0.0,288.5425109863281,292.0,55318.796875,0.0,4513.4140625,1.0,279.4409484863281,283.14239501953125,294.3251647949219,297.8320007324219,293.1499938964844,293.1499938964844,279.1499938964844,33828.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590436816215516,1.0,0.0,0.0,3.5727779865264893,3.572800874710083,8.517366723026498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6015625,0.0,1433.038818359375,1895.4371337890625,0.0,3944.056640625,0.8864499926567078,1.0,0.0,3.0,1.0,0.0
18120120,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7510627508163452,0.3814708888530731,0.3497979938983917,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8680331707000732,0.5989378690719604,0.5725001096725464,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.985845386981964,0.8686801195144653,0.608010470867157,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7657613754272461,0.4054997563362121,0.3908138871192932,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6429933309555054,0.2364238202571869,1.0992101430892944,284.9911804199219,284.95001220703125,299.5478515625,291.3586120605469,297.7017517089844,297.165283203125,284.9903869628906,1.0,0.7211256623268127,0.2621764838695526,0.2621764838695526,1.0,1.0,-3.6274821758270255,0.6610309481620789,2.9664511680603027,-0.1549332439899444,0.9100449085235596,0.9100449085235596,0.0,288.5425109863281,292.0,55318.796875,0.0,4513.4140625,1.0,279.4409484863281,283.14239501953125,294.3251647949219,297.8320007324219,293.1499938964844,293.1499938964844,279.1499938964844,33828.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590436816215516,1.0,0.0,0.0,3.5727779865264893,3.572800874710083,8.517366723026498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6015625,0.0,1433.038818359375,1895.4371337890625,0.0,3944.056640625,0.8864499926567078,1.0,0.0,3.0,1.0,0.0
18120180,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7474289536476135,0.3790241777896881,0.3479790985584259,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8637614846229553,0.5955556035041809,0.5697360038757324,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.983335018157959,0.869002640247345,0.6086031794548035,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7623973488807678,0.4037671983242035,0.3895275890827179,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6399028301239014,0.2348862588405609,1.0937018394470217,284.9033508300781,284.95001220703125,299.5128479003906,291.3648376464844,297.6839904785156,297.1526184082031,284.9037780761719,1.0,0.7211688160896301,0.2623477578163147,0.2623477578163147,1.0,1.0,-3.614516496658325,0.658378541469574,2.9561378955841064,-0.1545522958040237,0.8256601691246033,0.8256601691246033,0.0,292.0118408203125,295.0,55681.7109375,0.0,4499.17431640625,1.0,279.1590576171875,283.0380554199219,294.3793029785156,297.9776611328125,293.1499938964844,293.1499938964844,279.45001220703125,39171.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657949209213256,1.0,0.0,0.0,3.430170774459839,3.4301931858062744,7.850996439628943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.451171875,0.0,1324.3734130859375,1895.4371337890625,0.0,4004.07080078125,0.8591819405555725,1.0,0.0,3.0,1.0,0.0
18120240,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7474289536476135,0.3790241777896881,0.3479790985584259,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8637614846229553,0.5955556035041809,0.5697360038757324,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.983335018157959,0.869002640247345,0.6086031794548035,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7623973488807678,0.4037671983242035,0.3895275890827179,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6399028301239014,0.2348862588405609,1.0937018394470217,284.9033508300781,284.95001220703125,299.5128479003906,291.3648376464844,297.6839904785156,297.1526184082031,284.9037780761719,1.0,0.7211688160896301,0.2623477578163147,0.2623477578163147,1.0,1.0,-3.614516496658325,0.658378541469574,2.9561378955841064,-0.1545522958040237,0.8256601691246033,0.8256601691246033,0.0,292.0118408203125,295.0,55681.7109375,0.0,4499.17431640625,1.0,279.1590576171875,283.0380554199219,294.3793029785156,297.9776611328125,293.1499938964844,293.1499938964844,279.45001220703125,39171.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657949209213256,1.0,0.0,0.0,3.430170774459839,3.4301931858062744,7.850996439628943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.451171875,0.0,1324.3734130859375,1895.4371337890625,0.0,4004.07080078125,0.8591819405555725,1.0,0.0,3.0,1.0,0.0
