time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120300,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.745730996131897,0.3781711757183075,0.3470878899097442,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8617514967918396,0.5942291021347046,0.5683544278144836,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9821922183036804,0.8698059320449829,0.6089590787887573,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7608082294464111,0.4031364619731903,0.3888603150844574,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6384086012840271,0.2342358082532882,1.0907268524169922,285.00390625,284.95001220703125,299.4949645996094,291.3681640625,297.67901611328125,297.1512756347656,285.0041809082031,1.0,0.721122682094574,0.2624333798885345,0.2624333798885345,1.0,1.0,-3.60782241821289,0.6570028066635132,2.950819730758667,-0.1544899046421051,0.8945438265800476,0.8945438265800476,0.0,293.6029968261719,295.0,54838.1484375,0.0,4490.62451171875,1.0,279.3962707519531,283.16168212890625,294.3271179199219,297.7710876464844,293.1499938964844,293.1499938964844,279.45001220703125,34357.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587399959564208,1.0,0.0,0.0,3.4759185314178467,3.475940704345703,8.061808784987079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.44140625,0.0,1336.280517578125,1895.4371337890625,0.0,3941.345947265625,0.8669188022613525,1.0,0.0,3.0,1.0,0.0
18120360,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.744462788105011,0.3773964047431946,0.3464640080928802,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8601877689361572,0.5929985046386719,0.5672675967216492,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9814804792404176,0.8706621527671814,0.6096328496932983,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7596161365509033,0.4025923907756805,0.3884029388427734,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6372412443161011,0.2336560487747192,1.0883593559265137,284.989013671875,284.95001220703125,299.476806640625,291.37158203125,297.6747741699219,297.1510925292969,284.9878845214844,1.0,0.721178412437439,0.2625371813774109,0.2625371813774109,1.0,1.0,-3.603174924850464,0.6561821699142456,2.946992874145508,-0.1542787700891494,0.9003234505653381,0.9003234505653381,0.0,294.88482666015625,298.0,54853.20703125,0.0,4485.78564453125,1.0,279.4414978027344,283.150146484375,294.3370056152344,297.8152770996094,293.1499938964844,293.1499938964844,279.1499938964844,33741.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553494453430176,1.0,0.0,0.0,3.536075592041016,3.5360982418060303,8.343271815647313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.3046875,0.0,1393.7080078125,1895.4371337890625,0.0,3911.0234375,0.877920389175415,1.0,0.0,3.0,1.0,0.0
18120420,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7409617900848389,0.3748793303966522,0.3445772230625152,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8560795783996582,0.5895288586616516,0.5644155740737915,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9789151549339294,0.8707777857780457,0.6100819110870361,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7563741207122803,0.4007820785045624,0.387038916349411,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6342249512672424,0.23202645778656,1.0824203491210938,284.9048156738281,284.95001220703125,299.4397888183594,291.37860107421875,297.6568908691406,297.1388854980469,284.9051208496094,1.0,0.7210866808891296,0.2627447843551636,0.2627447843551636,1.0,1.0,-3.589237928390503,0.6533963680267334,2.9358413219451904,-0.1538022458553314,0.8186162114143372,0.8186162114143372,0.0,298.2875061035156,301.0,55175.57421875,0.0,4468.59521484375,1.0,279.1594543457031,283.0504455566406,294.39263916015625,297.96002197265625,293.1499938964844,293.1499938964844,279.45001220703125,39159.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620575904846193,1.0,0.0,0.0,3.388713836669922,3.3887360095977783,7.662370080652181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.330078125,0.0,1283.3895263671875,1895.4371337890625,0.0,3970.906005859375,0.8500494956970215,1.0,0.0,3.0,1.0,0.0
18120480,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7409617900848389,0.3748793303966522,0.3445772230625152,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8560795783996582,0.5895288586616516,0.5644155740737915,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9789151549339294,0.8707777857780457,0.6100819110870361,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7563741207122803,0.4007820785045624,0.387038916349411,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6342249512672424,0.23202645778656,1.0824203491210938,284.9048156738281,284.95001220703125,299.4397888183594,291.37860107421875,297.6568908691406,297.1388854980469,284.9051208496094,1.0,0.7210866808891296,0.2627447843551636,0.2627447843551636,1.0,1.0,-3.589237928390503,0.6533963680267334,2.9358413219451904,-0.1538022458553314,0.8186162114143372,0.8186162114143372,0.0,298.2875061035156,301.0,55175.57421875,0.0,4468.59521484375,1.0,279.1594543457031,283.0504455566406,294.39263916015625,297.96002197265625,293.1499938964844,293.1499938964844,279.45001220703125,39159.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620575904846193,1.0,0.0,0.0,3.388713836669922,3.3887360095977783,7.662370080652181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.330078125,0.0,1283.3895263671875,1895.4371337890625,0.0,3970.906005859375,0.8500494956970215,1.0,0.0,3.0,1.0,0.0
18120540,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7380702495574951,0.3731549680233001,0.3429919183254242,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8526116609573364,0.5868581533432007,0.5618581175804138,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9769898056983948,0.8721969127655029,0.6109651923179626,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.753667414188385,0.3995141983032226,0.3858389854431152,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6315891146659851,0.230694979429245,1.076662540435791,284.9873962402344,284.95001220703125,299.4017944335937,291.3856811523437,297.6473083496094,297.137451171875,284.98663330078125,1.0,0.7209778428077698,0.2629523873329162,0.2629523873329162,1.0,1.0,-3.576939582824707,0.6510160565376282,2.9259233474731445,-0.1534755527973175,0.8906748294830322,0.8906748294830322,0.0,301.1318054199219,304.0,54353.984375,0.0,4452.541015625,1.0,279.44024658203125,283.1597900390625,294.3515930175781,297.7991027832031,293.1499938964844,293.1499938964844,279.75,33853.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515962600708008,1.0,0.0,0.0,3.493194103240967,3.4932162761688232,8.142143315126305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.18359375,0.0,1350.2376708984375,1895.4371337890625,0.0,3877.330810546875,0.8686433434486389,1.0,0.0,3.0,1.0,0.0
18120600,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7380702495574951,0.3731549680233001,0.3429919183254242,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8526116609573364,0.5868581533432007,0.5618581175804138,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9769898056983948,0.8721969127655029,0.6109651923179626,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.753667414188385,0.3995141983032226,0.3858389854431152,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6315891146659851,0.230694979429245,1.076662540435791,284.9873962402344,284.95001220703125,299.4017944335937,291.3856811523437,297.6473083496094,297.137451171875,284.98663330078125,1.0,0.7209778428077698,0.2629523873329162,0.2629523873329162,1.0,1.0,-3.576939582824707,0.6510160565376282,2.9259233474731445,-0.1534755527973175,0.8906748294830322,0.8906748294830322,0.0,301.1318054199219,304.0,54353.984375,0.0,4452.541015625,1.0,279.44024658203125,283.1597900390625,294.3515930175781,297.7991027832031,293.1499938964844,293.1499938964844,279.75,33853.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515962600708008,1.0,0.0,0.0,3.493194103240967,3.4932162761688232,8.142143315126305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.18359375,0.0,1350.2376708984375,1895.4371337890625,0.0,3877.330810546875,0.8686433434486389,1.0,0.0,3.0,1.0,0.0
18120660,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7356149554252625,0.3716014921665191,0.3417106866836548,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8496131300926208,0.5844106078147888,0.5596691966056824,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.975452959537506,0.8737427592277527,0.6121277809143066,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7513985633850098,0.3984493315219879,0.3849365711212158,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6293339729309082,0.2295271009206771,1.071907639503479,285.0405578613281,284.95001220703125,299.3628845214844,291.3926086425781,297.6390380859375,297.1380920410156,285.0380859375,1.0,0.7210885882377625,0.2632032036781311,0.2632032036781311,1.0,1.0,-3.567356824874878,0.6494302749633789,2.917926549911499,-0.1528797447681427,0.987945318222046,0.987945318222046,0.0,303.7549743652344,292.0,53813.984375,0.0,4442.55078125,1.0,279.7409973144531,283.23516845703125,294.36346435546875,297.76104736328125,293.1499938964844,293.1499938964844,279.45001220703125,31233.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943014681339264,1.0,0.0,0.0,3.6851682662963854,3.6851918697357178,9.061663490683712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.2548828125,0.0,1536.6405029296875,1895.4371337890625,0.0,3799.820556640625,0.9097334742546082,1.0,0.0,3.0,1.0,0.0
18120720,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7356149554252625,0.3716014921665191,0.3417106866836548,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8496131300926208,0.5844106078147888,0.5596691966056824,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.975452959537506,0.8737427592277527,0.6121277809143066,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7513985633850098,0.3984493315219879,0.3849365711212158,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6293339729309082,0.2295271009206771,1.071907639503479,285.0405578613281,284.95001220703125,299.3628845214844,291.3926086425781,297.6390380859375,297.1380920410156,285.0380859375,1.0,0.7210885882377625,0.2632032036781311,0.2632032036781311,1.0,1.0,-3.567356824874878,0.6494302749633789,2.917926549911499,-0.1528797447681427,0.987945318222046,0.987945318222046,0.0,303.7549743652344,292.0,53813.984375,0.0,4442.55078125,1.0,279.7409973144531,283.23516845703125,294.36346435546875,297.76104736328125,293.1499938964844,293.1499938964844,279.45001220703125,31233.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943014681339264,1.0,0.0,0.0,3.6851682662963854,3.6851918697357178,9.061663490683712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.2548828125,0.0,1536.6405029296875,1895.4371337890625,0.0,3799.820556640625,0.9097334742546082,1.0,0.0,3.0,1.0,0.0
18120780,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7353227734565735,0.3687381744384765,0.3393906950950622,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.849510908126831,0.5805884599685669,0.5563757419586182,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.977024257183075,0.8729892373085022,0.6119393110275269,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7516288161277771,0.3963739275932312,0.3831793367862701,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6290225982666016,0.2277186810970306,1.0643123388290403,284.882568359375,284.95001220703125,299.3240966796875,291.3990478515625,297.6176452636719,297.1220092773437,284.8835144042969,1.0,0.7169603705406189,0.2634481191635132,0.2634481191635132,1.0,1.0,-3.549145698547364,0.6456857919692993,2.9034597873687744,-0.1522706001996994,0.8659902811050415,0.8659902811050415,0.0,300.4942932128906,292.0,54523.81640625,0.0,4373.64111328125,1.0,279.4575500488281,283.05792236328125,294.4341735839844,297.9609375,293.1499938964844,293.1499938964844,279.45001220703125,38245.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541136622428894,1.0,0.0,0.0,3.61772084236145,3.61774492263794,8.732998253435653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.47216796875,0.0,1514.2021484375,1895.4371337890625,0.0,3899.944580078125,0.8993231654167175,1.0,0.0,3.0,1.0,0.0
18120840,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.735332190990448,0.3686714172363281,0.3393216431140899,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8495311141014099,0.5804966688156128,0.5562805533409119,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.977088451385498,0.8729778528213501,0.6119207739830017,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7516530752182007,0.396322637796402,0.3831239640712738,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6290279030799866,0.2276725322008133,1.0640805959701538,284.8832397460937,284.95001220703125,299.3231201171875,291.3992004394531,297.6171875,297.1216735839844,284.8841552734375,1.0,0.7168249487876892,0.2634540200233459,0.2634540200233459,1.0,1.0,-3.548580408096313,0.6455644369125366,2.903015851974488,-0.1522648185491562,0.8654077649116516,0.8654077649116516,0.0,300.361083984375,280.0,54509.828125,0.0,4371.31884765625,1.0,279.45703125,283.058837890625,294.43316650390625,297.958251953125,293.1499938964844,293.1499938964844,279.75,38260.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95415061712265,1.0,0.0,0.0,3.615262985229492,3.615287065505981,8.721136737221968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.306640625,0.0,1511.614501953125,1895.4371337890625,0.0,3900.276123046875,0.8988326191902161,1.0,0.0,3.0,1.0,0.0
18120900,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7359620332717896,0.3676085472106933,0.3380062878131866,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8504312038421631,0.578910231590271,0.5544127225875854,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9789736866950988,0.8733250498771667,0.6117404699325562,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7525784373283386,0.3954875767230987,0.3820403814315796,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6294577121734619,0.2268463373184204,1.0593383312225342,284.9944763183594,284.95001220703125,299.3029479980469,291.4022827148437,297.6106262207031,297.11895751953125,284.9958190917969,1.0,0.7138060927391052,0.2635794281959533,0.2635794281959533,1.0,1.0,-3.5375194549560547,0.6432207226753235,2.894298791885376,-0.1521811485290527,0.9363005757331848,0.9363005757331848,0.0,296.9609069824219,280.0,53509.1875,0.0,4321.22216796875,1.0,279.7006530761719,283.1963195800781,294.373046875,297.7398376464844,293.1499938964844,293.1499938964844,279.75,34407.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478884935379028,1.0,0.0,0.0,3.651043176651001,3.651067018508911,8.89461659880908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.68408203125,0.0,1522.4080810546875,1895.4371337890625,0.0,3843.919921875,0.9058526754379272,1.0,0.0,3.0,1.0,0.0
18120960,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.737509548664093,0.3667503595352173,0.3370449542999267,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8523386716842651,0.5775427222251892,0.5529224276542664,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.981896698474884,0.8739114999771118,0.6120091080665588,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7543963193893433,0.3948284983634949,0.381214290857315,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.630596399307251,0.2261501997709274,1.0552715063095093,284.985595703125,284.95001220703125,299.2825622558594,291.4052429199219,297.6060791015625,297.1189880371094,284.9842834472656,1.0,0.7105702757835388,0.2637549042701721,0.2637549042701721,1.0,1.0,-3.529004573822021,0.6416487097740173,2.8873560428619385,-0.1518569141626358,0.944381058216095,0.944381058216095,0.0,292.46124267578125,268.0,53459.6640625,0.0,4271.50048828125,1.0,279.74298095703125,283.1904296875,294.37677001953125,297.77398681640625,293.1499938964844,293.1499938964844,279.45001220703125,33796.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448078274726868,1.0,0.0,0.0,3.7077696323394775,3.707793712615967,9.173155604003114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.91455078125,0.0,1581.6456298828125,1895.4371337890625,0.0,3816.068603515625,0.9165040850639344,1.0,0.0,3.0,1.0,0.0
18121020,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7400364279747009,0.3645395040512085,0.3350599706172943,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8555805683135986,0.5744637846946716,0.5500433444976807,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9865427017211914,0.8734276294708252,0.6118113994598389,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7574962973594666,0.3931673169136047,0.3795777559280395,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6325547099113464,0.2246656119823455,1.0479103326797483,284.8741760253906,284.95001220703125,299.2486572265625,291.4096374511719,297.59039306640625,297.1087646484375,284.8763122558594,1.0,0.7046579718589783,0.2640434205532074,0.2640434205532074,1.0,1.0,-3.5121028423309326,0.638350248336792,2.8737525939941406,-0.1512017995119094,0.8423076868057251,0.8423076868057251,0.0,284.6730651855469,268.0,53862.36328125,0.0,4180.2978515625,1.0,279.4648742675781,283.0655517578125,294.4342956542969,297.93310546875,293.1499938964844,293.1499938964844,279.45001220703125,40229.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95215106010437,1.0,0.0,0.0,3.572244167327881,3.57226824760437,8.514822411598288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.15869140625,0.0,1479.34130859375,1895.4371337890625,0.0,3882.31982421875,0.8909951448440552,1.0,0.0,3.0,1.0,0.0
18121080,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7405775189399719,0.3640909194946289,0.334563136100769,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8562933206558228,0.5738207101821899,0.5493424534797668,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9875288009643556,0.8733859062194824,0.6116849780082703,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7581741213798523,0.3928175270557403,0.3791637122631073,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6329748630523682,0.2243433594703674,1.0461210012435913,284.883056640625,284.95001220703125,299.2412414550781,291.4104919433594,297.5873718261719,297.1070251464844,284.88458251953125,1.0,0.7032773494720459,0.2641058266162872,0.2641058266162872,1.0,1.0,-3.507859230041504,0.6374912261962891,2.870368003845215,-0.1511091291904449,0.8400654196739197,0.8400654196739197,0.0,282.921875,256.0,53741.375,0.0,4158.751953125,1.0,279.4586181640625,283.07568359375,294.42706298828125,297.90924072265625,293.1499938964844,293.1499938964844,279.75,39977.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519983530044556,1.0,0.0,0.0,3.5482585430145264,3.5482821464538574,8.400861020163575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.74658203125,0.0,1451.824462890625,1895.4371337890625,0.0,3880.94677734375,0.8857149481773376,1.0,0.0,3.0,1.0,0.0
18121140,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7451354265213013,0.3624020218849182,0.3324350714683532,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8619471192359924,0.5710789561271667,0.5461122393608093,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9943581819534302,0.8744372129440308,0.611844003200531,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7634508609771729,0.3914960026741028,0.3773225843906402,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6364762783050537,0.2229554802179336,1.037366271018982,284.98663330078125,284.95001220703125,299.19921875,291.414794921875,297.5785827636719,297.10772705078125,284.98583984375,1.0,0.6954809427261353,0.2644567787647247,0.2644567787647247,1.0,1.0,-3.4888505935668945,0.6338589191436768,2.8549916744232178,-0.1505342721939087,0.9206119775772096,0.9206119775772096,0.0,271.8153381347656,244.0,52713.19140625,0.0,4043.3955078125,1.0,279.7415466308594,283.2077941894531,294.3765563964844,297.7260437011719,293.1499938964844,293.1499938964844,279.45001220703125,34195.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404854774475098,1.0,0.0,0.0,3.6352620124816895,3.635285615921021,8.817891057333327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.00634765625,0.0,1503.3880615234375,1895.4371337890625,0.0,3776.8583984375,0.900728166103363,1.0,0.0,3.0,1.0,0.0
18121200,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7451354265213013,0.3624020218849182,0.3324350714683532,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8619471192359924,0.5710789561271667,0.5461122393608093,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9943581819534302,0.8744372129440308,0.611844003200531,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7634508609771729,0.3914960026741028,0.3773225843906402,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6364762783050537,0.2229554802179336,1.037366271018982,284.98663330078125,284.95001220703125,299.19921875,291.414794921875,297.5785827636719,297.10772705078125,284.98583984375,1.0,0.6954809427261353,0.2644567787647247,0.2644567787647247,1.0,1.0,-3.4888505935668945,0.6338589191436768,2.8549916744232178,-0.1505342721939087,0.9206119775772096,0.9206119775772096,0.0,271.8153381347656,244.0,52713.19140625,0.0,4043.3955078125,1.0,279.7415466308594,283.2077941894531,294.3765563964844,297.7260437011719,293.1499938964844,293.1499938964844,279.45001220703125,34195.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404854774475098,1.0,0.0,0.0,3.6352620124816895,3.635285615921021,8.817891057333327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.00634765625,0.0,1503.3880615234375,1895.4371337890625,0.0,3776.8583984375,0.900728166103363,1.0,0.0,3.0,1.0,0.0
18121260,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7495554089546204,0.3598603308200836,0.3300180435180664,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8675329685211182,0.5674616098403931,0.5425868630409241,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.8739460706710815,0.6096576452255249,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7687059640884399,0.3895749449729919,0.3753168284893036,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6399757266044617,0.2212356477975845,1.0284175872802734,284.8938903808594,284.95001220703125,299.156494140625,291.41796875,297.56109619140625,297.0978088378906,284.8944396972656,1.0,0.6872468590736389,0.2649269104003906,0.2649269104003906,1.0,1.0,-3.4659111499786377,0.6295800805091858,2.8363311290740967,-0.1493794173002243,0.8274533152580261,0.8274533152580261,0.0,261.07672119140625,232.0,52937.75390625,0.0,3921.47314453125,1.0,279.4586486816406,283.1024780273437,294.4299011230469,297.86138916015625,293.1499938964844,293.1499938964844,279.75,39845.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468584060668944,1.0,0.0,0.0,3.4710724353790283,3.471095323562622,8.039344834287476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.2705078125,0.0,1370.4278564453125,1895.4371337890625,0.0,3834.616455078125,0.8687810301780701,1.0,0.0,3.0,1.0,0.0
18121320,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7495554089546204,0.3598603308200836,0.3300180435180664,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8675329685211182,0.5674616098403931,0.5425868630409241,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.8739460706710815,0.6096576452255249,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7687059640884399,0.3895749449729919,0.3753168284893036,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6399757266044617,0.2212356477975845,1.0284175872802734,284.8938903808594,284.95001220703125,299.156494140625,291.41796875,297.56109619140625,297.0978088378906,284.8944396972656,1.0,0.6872468590736389,0.2649269104003906,0.2649269104003906,1.0,1.0,-3.4659111499786377,0.6295800805091858,2.8363311290740967,-0.1493794173002243,0.8274533152580261,0.8274533152580261,0.0,261.07672119140625,232.0,52937.75390625,0.0,3921.47314453125,1.0,279.4586486816406,283.1024780273437,294.4299011230469,297.86138916015625,293.1499938964844,293.1499938964844,279.75,39845.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468584060668944,1.0,0.0,0.0,3.4710724353790283,3.471095323562622,8.039344834287476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.2705078125,0.0,1370.4278564453125,1895.4371337890625,0.0,3834.616455078125,0.8687810301780701,1.0,0.0,3.0,1.0,0.0
18121380,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.753725528717041,0.3581041395664215,0.3279527425765991,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8726885318756104,0.5646345615386963,0.5394094586372375,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.8768200874328613,0.5960953235626221,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7735741138458252,0.3881799876689911,0.3735302090644836,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6431378722190857,0.2198145985603332,1.020021677017212,284.9811096191406,284.95001220703125,299.1131896972656,291.41973876953125,297.55865478515625,297.107177734375,284.9800109863281,1.0,0.6778727769851685,0.2653970420360565,0.2653970420360565,1.0,1.0,-3.4310545921325684,0.6223351359367371,2.8087193965911865,-0.1487332135438919,0.8979688286781311,0.8979688286781311,0.0,251.1119537353516,220.0,51775.3125,0.0,3776.276123046875,1.0,279.7408752441406,283.22137451171875,294.3785400390625,297.6744079589844,293.1499938964844,293.1499938964844,280.04998779296875,34363.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348722100257874,1.0,0.0,0.0,3.556060791015625,3.55608344078064,8.437846759079548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.96142578125,0.0,1419.214111328125,1895.4371337890625,0.0,3725.7177734375,0.8830277919769287,1.0,0.0,3.0,1.0,0.0
18121440,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.753725528717041,0.3581041395664215,0.3279527425765991,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8726885318756104,0.5646345615386963,0.5394094586372375,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.8768200874328613,0.5960953235626221,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7735741138458252,0.3881799876689911,0.3735302090644836,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6431378722190857,0.2198145985603332,1.020021677017212,284.9811096191406,284.95001220703125,299.1131896972656,291.41973876953125,297.55865478515625,297.107177734375,284.9800109863281,1.0,0.6778727769851685,0.2653970420360565,0.2653970420360565,1.0,1.0,-3.4310545921325684,0.6223351359367371,2.8087193965911865,-0.1487332135438919,0.8979688286781311,0.8979688286781311,0.0,251.1119537353516,220.0,51775.3125,0.0,3776.276123046875,1.0,279.7408752441406,283.22137451171875,294.3785400390625,297.6744079589844,293.1499938964844,293.1499938964844,280.04998779296875,34363.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348722100257874,1.0,0.0,0.0,3.556060791015625,3.55608344078064,8.437846759079548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.96142578125,0.0,1419.214111328125,1895.4371337890625,0.0,3725.7177734375,0.8830277919769287,1.0,0.0,3.0,1.0,0.0
18121500,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7562561631202698,0.3573443293571472,0.3270301520824432,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8757704496383667,0.5633589625358582,0.5379525423049927,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9990000128746032,0.8793197870254517,0.5883142352104187,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7764657139778137,0.3875910341739654,0.3727370798587799,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6451045870780945,0.2192040979862213,1.0162208080291748,285.0655517578125,284.95001220703125,299.09130859375,291.4200744628906,297.56170654296875,297.11737060546875,285.0661315917969,1.0,0.6729558110237122,0.2656321227550506,0.2656321227550506,1.0,1.0,-3.41330885887146,0.6186240911483765,2.794684886932373,-0.1484506130218505,0.9783962368965148,0.9783962368965148,0.0,245.7973175048828,220.0,50863.8515625,0.0,3701.9677734375,1.0,279.997314453125,283.33203125,294.3539123535156,297.5294494628906,293.1499938964844,293.1499938964844,280.04998779296875,31759.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269301891326904,1.0,0.0,0.0,3.6389763355255127,3.6389997005462646,8.835920084493409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.75927734375,0.0,1489.30322265625,1895.4371337890625,0.0,3652.971435546875,0.9008749723434448,1.0,0.0,3.0,1.0,0.0
18121560,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7591412663459778,0.3565740585327148,0.3262141942977905,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8792427182197571,0.5620824098587036,0.5366207361221313,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.8821724057197571,0.5800533294677734,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7797097563743591,0.387010782957077,0.3720362186431885,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6473772525787354,0.218628853559494,1.0127806663513184,285.03863525390625,284.95001220703125,299.0692749023437,291.41998291015625,297.5659484863281,297.1292724609375,285.03546142578125,1.0,0.6679468154907227,0.2659960389137268,0.2659960389137268,1.0,1.0,-3.395810127258301,0.615329921245575,2.780480146408081,-0.1478027999401092,0.9954246878623962,0.9954246878623962,0.0,240.28456115722656,208.0,50866.85546875,0.0,3627.79541015625,1.0,280.0423889160156,283.3057556152344,294.37921142578125,297.60302734375,293.1499938964844,293.1499938964844,279.75,31610.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923953890800476,1.0,0.0,0.0,3.730680227279663,3.730704307556152,9.286869158131594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.97509765625,0.0,1591.2281494140625,1895.4371337890625,0.0,3625.6015625,0.9201513528823853,1.0,0.0,3.0,1.0,0.0
18121620,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7641472816467285,0.3537162840366363,0.3236561417579651,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8855277895927429,0.5581149458885193,0.5329360365867615,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.8864258527755737,0.5641636848449707,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7855956554412842,0.3847944438457489,0.3698985874652862,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6514838933944702,0.2168510407209396,1.0040390491485596,284.8717346191406,284.95001220703125,299.0248718261719,291.4184875488281,297.5621337890625,297.13739013671875,284.8727722167969,1.0,0.6574294567108154,0.2667238712310791,0.2667238712310791,1.0,1.0,-3.3561182022094727,0.6075840592384338,2.748534202575684,-0.1465208679437637,0.86125248670578,0.86125248670578,0.0,229.62014770507807,196.0,51288.6640625,0.0,3472.64794921875,1.0,279.75665283203125,283.126220703125,294.44561767578125,297.7767639160156,293.1499938964844,293.1499938964844,280.04998779296875,39064.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338830709457396,1.0,0.0,0.0,3.635416030883789,3.6354403495788574,8.818637979857158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.1103515625,0.0,1539.838134765625,1895.4371337890625,0.0,3716.681884765625,0.9037914872169496,1.0,0.0,3.0,1.0,0.0
18121680,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7641472816467285,0.3537162840366363,0.3236561417579651,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8855277895927429,0.5581149458885193,0.5329360365867615,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.8864258527755737,0.5641636848449707,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7855956554412842,0.3847944438457489,0.3698985874652862,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6514838933944702,0.2168510407209396,1.0040390491485596,284.8717346191406,284.95001220703125,299.0248718261719,291.4184875488281,297.5621337890625,297.13739013671875,284.8727722167969,1.0,0.6574294567108154,0.2667238712310791,0.2667238712310791,1.0,1.0,-3.3561182022094727,0.6075840592384338,2.748534202575684,-0.1465208679437637,0.86125248670578,0.86125248670578,0.0,229.62014770507807,196.0,51288.6640625,0.0,3472.64794921875,1.0,279.75665283203125,283.126220703125,294.44561767578125,297.7767639160156,293.1499938964844,293.1499938964844,280.04998779296875,39064.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338830709457396,1.0,0.0,0.0,3.635416030883789,3.6354403495788574,8.818637979857158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.1103515625,0.0,1539.838134765625,1895.4371337890625,0.0,3716.681884765625,0.9037914872169496,1.0,0.0,3.0,1.0,0.0
18121740,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7702323794364929,0.3518194854259491,0.3213314414024353,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8929417729377747,0.5550811290740967,0.5294231176376343,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8928826451301575,0.5469760298728943,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7924152612686157,0.3831636607646942,0.367783635854721,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6563265323638916,0.2153992354869842,0.9951348900794984,284.9779052734375,284.95001220703125,298.9799499511719,291.4150695800781,297.56988525390625,297.1602783203125,284.9766845703125,1.0,0.6464240550994873,0.267451673746109,0.267451673746109,1.0,1.0,-3.315171957015991,0.5994840264320374,2.7156877517700195,-0.1454836130142212,0.937243402004242,0.937243402004242,0.0,218.46324157714844,199.0,50001.453125,0.0,3315.1767578125,1.0,280.0421142578125,283.2646179199219,294.3779602050781,297.5683288574219,293.1499938964844,293.1499938964844,279.75,34318.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225347638130188,1.0,0.0,0.0,3.7093451023101807,3.709369421005249,9.18095338420244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.17236328125,0.0,1587.41259765625,1895.4371337890625,0.0,3612.531982421875,0.9174011945724488,1.0,0.0,3.0,1.0,0.0
18121800,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7702323794364929,0.3518194854259491,0.3213314414024353,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8929417729377747,0.5550811290740967,0.5294231176376343,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8928826451301575,0.5469760298728943,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7924152612686157,0.3831636607646942,0.367783635854721,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6563265323638916,0.2153992354869842,0.9951348900794984,284.9779052734375,284.95001220703125,298.9799499511719,291.4150695800781,297.56988525390625,297.1602783203125,284.9766845703125,1.0,0.6464240550994873,0.267451673746109,0.267451673746109,1.0,1.0,-3.315171957015991,0.5994840264320374,2.7156877517700195,-0.1454836130142212,0.937243402004242,0.937243402004242,0.0,218.46324157714844,199.0,50001.453125,0.0,3315.1767578125,1.0,280.0421142578125,283.2646179199219,294.3779602050781,297.5683288574219,293.1499938964844,293.1499938964844,279.75,34318.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225347638130188,1.0,0.0,0.0,3.7093451023101807,3.709369421005249,9.18095338420244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.17236328125,0.0,1587.41259765625,1895.4371337890625,0.0,3612.531982421875,0.9174011945724488,1.0,0.0,3.0,1.0,0.0
18121860,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7724583148956299,0.3492081463336944,0.3190219104290008,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.89576256275177,0.5513222217559814,0.5259413719177246,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8979015350341797,0.5384119749069214,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.795200526714325,0.3810003697872162,0.3657446503639221,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6580531597137451,0.213700845837593,0.9871584177017212,284.8802490234375,284.95001220703125,298.93463134765625,291.4095458984375,297.567626953125,297.17047119140625,284.8816833496094,1.0,0.6400118470191956,0.2684338390827179,0.2684338390827179,1.0,1.0,-3.285848379135132,0.5949839949607849,2.690864562988281,-0.1435862332582473,0.831169843673706,0.831169843673706,0.0,212.62741088867188,202.0,50142.2265625,0.0,3216.635498046875,1.0,279.75811767578125,283.1588439941406,294.4207763671875,297.6819152832031,293.1499938964844,293.1499938964844,280.04998779296875,40571.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288358092308044,1.0,0.0,0.0,3.52136778831482,3.5213913917541504,8.274010951936361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.0595703125,0.0,1427.70849609375,1895.4371337890625,0.0,3670.46533203125,0.8804993629455566,1.0,0.0,3.0,1.0,0.0
18121920,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7724583148956299,0.3492081463336944,0.3190219104290008,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.89576256275177,0.5513222217559814,0.5259413719177246,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8979015350341797,0.5384119749069214,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.795200526714325,0.3810003697872162,0.3657446503639221,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6580531597137451,0.213700845837593,0.9871584177017212,284.8802490234375,284.95001220703125,298.93463134765625,291.4095458984375,297.567626953125,297.17047119140625,284.8816833496094,1.0,0.6400118470191956,0.2684338390827179,0.2684338390827179,1.0,1.0,-3.285848379135132,0.5949839949607849,2.690864562988281,-0.1435862332582473,0.831169843673706,0.831169843673706,0.0,212.62741088867188,202.0,50142.2265625,0.0,3216.635498046875,1.0,279.75811767578125,283.1588439941406,294.4207763671875,297.6819152832031,293.1499938964844,293.1499938964844,280.04998779296875,40571.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288358092308044,1.0,0.0,0.0,3.52136778831482,3.5213913917541504,8.274010951936361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.0595703125,0.0,1427.70849609375,1895.4371337890625,0.0,3670.46533203125,0.8804993629455566,1.0,0.0,3.0,1.0,0.0
18121980,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7726296782493591,0.3474865555763244,0.3172142505645752,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8959834575653076,0.548502504825592,0.5229928493499756,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.902692973613739,0.535009503364563,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7956663370132446,0.3794620633125305,0.3640539348125458,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6579070687294006,0.2123536318540573,0.9802810549736024,284.9891662597656,284.95001220703125,298.888916015625,291.4017028808594,297.5678405761719,297.1839294433594,284.9884033203125,1.0,0.6362018585205078,0.2694159746170044,0.2694159746170044,1.0,1.0,-3.2657229900360107,0.5927845239639282,2.672938585281372,-0.1414001435041427,0.9151798486709596,0.9151798486709596,0.0,209.96585083007807,205.0,49140.44140625,0.0,3157.392822265625,1.0,280.04132080078125,283.2943725585937,294.35858154296875,297.4896850585937,293.1499938964844,293.1499938964844,279.75,34156.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91618013381958,1.0,0.0,0.0,3.610840082168579,3.610863447189331,8.699810791767959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.29296875,0.0,1476.39306640625,1895.4371337890625,0.0,3553.865478515625,0.8952299356460571,1.0,0.0,3.0,1.0,0.0
18122040,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7726296782493591,0.3474865555763244,0.3172142505645752,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8959834575653076,0.548502504825592,0.5229928493499756,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.902692973613739,0.535009503364563,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7956663370132446,0.3794620633125305,0.3640539348125458,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6579070687294006,0.2123536318540573,0.9802810549736024,284.9891662597656,284.95001220703125,298.888916015625,291.4017028808594,297.5678405761719,297.1839294433594,284.9884033203125,1.0,0.6362018585205078,0.2694159746170044,0.2694159746170044,1.0,1.0,-3.2657229900360107,0.5927845239639282,2.672938585281372,-0.1414001435041427,0.9151798486709596,0.9151798486709596,0.0,209.96585083007807,205.0,49140.44140625,0.0,3157.392822265625,1.0,280.04132080078125,283.2943725585937,294.35858154296875,297.4896850585937,293.1499938964844,293.1499938964844,279.75,34156.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91618013381958,1.0,0.0,0.0,3.610840082168579,3.610863447189331,8.699810791767959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.29296875,0.0,1476.39306640625,1895.4371337890625,0.0,3553.865478515625,0.8952299356460571,1.0,0.0,3.0,1.0,0.0
18122100,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7720131874084473,0.3462294340133667,0.3163141012191772,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8952799439430237,0.5467049479484558,0.5215504169464111,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.904041826725006,0.5347550511360168,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7951968908309937,0.3784312009811401,0.3632557094097137,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6572836637496948,0.2115324586629867,0.9770879745483398,284.86773681640625,284.95001220703125,298.8659362792969,291.3968811035156,297.56134033203125,297.1822814941406,284.865966796875,1.0,0.6349950432777405,0.2699070274829864,0.2699070274829864,1.0,1.0,-3.2578017711639404,0.592212438583374,2.665589094161988,-0.1401794850826263,0.82743239402771,0.82743239402771,0.0,209.49481201171875,205.0,49783.55859375,0.0,3137.449462890625,1.0,279.79931640625,283.1541748046875,294.4184265136719,297.6883544921875,293.1499938964844,293.1499938964844,279.75,39043.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217442274093628,1.0,0.0,0.0,3.551145553588867,3.5511691570281982,8.414537546741485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.73095703125,0.0,1448.098388671875,1895.4371337890625,0.0,3605.246337890625,0.8829166293144226,1.0,0.0,3.0,1.0,0.0
