time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122160,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7705464959144592,0.3448506891727447,0.3150990009307861,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8936686515808105,0.5447589159011841,0.5197556018829346,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.9048932790756226,0.5357170104980469,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7939135432243347,0.3772678077220917,0.362200915813446,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6559804081916809,0.2105971872806549,0.9731340408325196,284.8951416015625,284.95001220703125,298.8428955078125,291.3913879394531,297.5519714355469,297.1768798828125,284.8966369628906,1.0,0.6340388059616089,0.2702796757221222,0.2702796757221222,1.0,1.0,-3.2493159770965576,0.5911707878112793,2.6581451892852783,-0.1393148750066757,0.8221921324729919,0.8221921324729919,0.0,209.6380615234375,208.0,49407.44921875,0.0,3119.774658203125,1.0,279.758544921875,283.1897277832031,294.4064636230469,297.62030029296875,293.1499938964844,293.1499938964844,280.04998779296875,40105.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232699871063232,1.0,0.0,0.0,3.439446210861206,3.4394690990448,7.893513611634262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.14990234375,0.0,1340.23828125,1895.4371337890625,0.0,3619.3046875,0.8620932698249817,1.0,0.0,3.0,1.0,0.0
18122220,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7678378224372864,0.342956393957138,0.3132795691490173,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8904901742935181,0.5417791604995728,0.5168131589889526,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.9072181582450868,0.5382426977157593,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.791372537612915,0.3755917251110077,0.3605256080627441,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6533549427986145,0.2090721726417541,0.966156542301178,284.9930419921875,284.95001220703125,298.79656982421875,291.3784484863281,297.5408630371094,297.1759338378906,284.9921569824219,1.0,0.6328796148300171,0.2710249423980713,0.2710249423980713,1.0,1.0,-3.236215829849243,0.5900142788887024,2.646201610565185,-0.1376046389341354,0.9045926928520204,0.9045926928520204,0.0,210.40733337402344,211.0,48543.73046875,0.0,3095.669189453125,1.0,280.0406799316406,283.3116455078125,294.3410339355469,297.435546875,293.1499938964844,293.1499938964844,279.75,33769.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118611812591552,1.0,0.0,0.0,3.547735452651977,3.547758102416992,8.398384352403809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.083984375,0.0,1406.1195068359375,1895.4371337890625,0.0,3513.8681640625,0.8807843923568726,1.0,0.0,3.0,1.0,0.0
18122280,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7678378224372864,0.342956393957138,0.3132795691490173,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8904901742935181,0.5417791604995728,0.5168131589889526,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.9072181582450868,0.5382426977157593,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.791372537612915,0.3755917251110077,0.3605256080627441,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6533549427986145,0.2090721726417541,0.966156542301178,284.9930419921875,284.95001220703125,298.79656982421875,291.3784484863281,297.5408630371094,297.1759338378906,284.9921569824219,1.0,0.6328796148300171,0.2710249423980713,0.2710249423980713,1.0,1.0,-3.236215829849243,0.5900142788887024,2.646201610565185,-0.1376046389341354,0.9045926928520204,0.9045926928520204,0.0,210.40733337402344,211.0,48543.73046875,0.0,3095.669189453125,1.0,280.0406799316406,283.3116455078125,294.3410339355469,297.435546875,293.1499938964844,293.1499938964844,279.75,33769.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118611812591552,1.0,0.0,0.0,3.547735452651977,3.547758102416992,8.398384352403809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.083984375,0.0,1406.1195068359375,1895.4371337890625,0.0,3513.8681640625,0.8807843923568726,1.0,0.0,3.0,1.0,0.0
18122340,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7639111876487732,0.3401653170585632,0.3110849559307098,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8859858512878418,0.5378733277320862,0.5134888887405396,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.9074004888534546,0.5427557229995728,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7876681685447693,0.3732562661170959,0.3586095571517944,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6498106122016907,0.2071216851472854,0.9584952592849731,284.8995666503906,284.95001220703125,298.75,291.3626403808594,297.5169372558594,297.1586608886719,284.9002990722656,1.0,0.6323193311691284,0.2717702090740204,0.2717702090740204,1.0,1.0,-3.2234935760498047,0.5889357328414917,2.6345579624176025,-0.1357883065938949,0.8147470951080322,0.8147470951080322,0.0,212.262924194336,214.0,48829.19921875,0.0,3078.498046875,1.0,279.7593688964844,283.2070007324219,294.38189697265625,297.56134033203125,293.1499938964844,293.1499938964844,280.04998779296875,39724.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919871747493744,1.0,0.0,0.0,3.384077787399292,3.3840999603271484,7.641418733328464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.4375,0.0,1282.7889404296875,1895.4371337890625,0.0,3587.974853515625,0.8496695160865784,1.0,0.0,3.0,1.0,0.0
18122400,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7639111876487732,0.3401653170585632,0.3110849559307098,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8859858512878418,0.5378733277320862,0.5134888887405396,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.9074004888534546,0.5427557229995728,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7876681685447693,0.3732562661170959,0.3586095571517944,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6498106122016907,0.2071216851472854,0.9584952592849731,284.8995666503906,284.95001220703125,298.75,291.3626403808594,297.5169372558594,297.1586608886719,284.9002990722656,1.0,0.6323193311691284,0.2717702090740204,0.2717702090740204,1.0,1.0,-3.2234935760498047,0.5889357328414917,2.6345579624176025,-0.1357883065938949,0.8147470951080322,0.8147470951080322,0.0,212.262924194336,214.0,48829.19921875,0.0,3078.498046875,1.0,279.7593688964844,283.2070007324219,294.38189697265625,297.56134033203125,293.1499938964844,293.1499938964844,280.04998779296875,39724.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919871747493744,1.0,0.0,0.0,3.384077787399292,3.3840999603271484,7.641418733328464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.4375,0.0,1282.7889404296875,1895.4371337890625,0.0,3587.974853515625,0.8496695160865784,1.0,0.0,3.0,1.0,0.0
18122460,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7600927948951721,0.3381091356277466,0.3091765642166137,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8814706802368164,0.5347146987915039,0.510439932346344,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.9080374836921692,0.547666609287262,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7839210033416748,0.3714278936386108,0.3568499684333801,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6461929082870483,0.2054037600755691,0.9509063959121704,284.99053955078125,284.95001220703125,298.7020263671875,291.3441467285156,297.4997253417969,297.1502990722656,284.9896545410156,1.0,0.6321105360984802,0.2724213302135467,0.2724213302135467,1.0,1.0,-3.21219253540039,0.5879470109939575,2.6242456436157227,-0.1343012303113937,0.8924310803413391,0.8924310803413391,0.0,214.40841674804688,217.0,47981.78515625,0.0,3066.06103515625,1.0,280.04022216796875,283.32244873046875,294.309326171875,297.3711242675781,293.1499938964844,293.1499938964844,280.3500061035156,33713.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090213775634766,1.0,0.0,0.0,3.49453353881836,3.494555711746216,8.148388133122353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.79833984375,0.0,1350.609375,1895.4371337890625,0.0,3487.51953125,0.868806779384613,1.0,0.0,3.0,1.0,0.0
18122520,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7600927948951721,0.3381091356277466,0.3091765642166137,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8814706802368164,0.5347146987915039,0.510439932346344,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.9080374836921692,0.547666609287262,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7839210033416748,0.3714278936386108,0.3568499684333801,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6461929082870483,0.2054037600755691,0.9509063959121704,284.99053955078125,284.95001220703125,298.7020263671875,291.3441467285156,297.4997253417969,297.1502990722656,284.9896545410156,1.0,0.6321105360984802,0.2724213302135467,0.2724213302135467,1.0,1.0,-3.21219253540039,0.5879470109939575,2.6242456436157227,-0.1343012303113937,0.8924310803413391,0.8924310803413391,0.0,214.40841674804688,217.0,47981.78515625,0.0,3066.06103515625,1.0,280.04022216796875,283.32244873046875,294.309326171875,297.3711242675781,293.1499938964844,293.1499938964844,280.3500061035156,33713.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090213775634766,1.0,0.0,0.0,3.49453353881836,3.494555711746216,8.148388133122353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.79833984375,0.0,1350.609375,1895.4371337890625,0.0,3487.51953125,0.868806779384613,1.0,0.0,3.0,1.0,0.0
18122580,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7565748691558838,0.3362195789813995,0.3075739741325378,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8772234320640564,0.5317822098731995,0.5077719688415527,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.9085826873779296,0.5525984764099121,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7804391384124756,0.3698025941848755,0.3554007709026336,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6428436636924744,0.2038285732269287,0.9442539215087892,285.0542297363281,284.95001220703125,298.651611328125,291.3233337402344,297.4832458496094,297.1436462402344,285.0514831542969,1.0,0.6322641372680664,0.2730724215507507,0.2730724215507507,1.0,1.0,-3.203244924545288,0.5875387191772461,2.615706205368042,-0.1327283084392547,1.0,1.0,0.0,216.6911773681641,220.0,47353.33203125,0.0,3059.443115234375,1.0,280.3410339355469,283.4062805175781,294.2920837402344,297.2991027832031,293.1499938964844,293.1499938964844,280.04998779296875,30899.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899768590927124,1.0,0.0,0.0,3.69701623916626,3.697039842605591,9.120024628828104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.20166015625,0.0,1547.4508056640625,1895.4371337890625,0.0,3401.427001953125,0.912155270576477,1.0,0.0,3.0,1.0,0.0
18122640,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7565748691558838,0.3362195789813995,0.3075739741325378,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8772234320640564,0.5317822098731995,0.5077719688415527,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.9085826873779296,0.5525984764099121,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7804391384124756,0.3698025941848755,0.3554007709026336,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6428436636924744,0.2038285732269287,0.9442539215087892,285.0542297363281,284.95001220703125,298.651611328125,291.3233337402344,297.4832458496094,297.1436462402344,285.0514831542969,1.0,0.6322641372680664,0.2730724215507507,0.2730724215507507,1.0,1.0,-3.203244924545288,0.5875387191772461,2.615706205368042,-0.1327283084392547,1.0,1.0,0.0,216.6911773681641,220.0,47353.33203125,0.0,3059.443115234375,1.0,280.3410339355469,283.4062805175781,294.2920837402344,297.2991027832031,293.1499938964844,293.1499938964844,280.04998779296875,30899.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899768590927124,1.0,0.0,0.0,3.69701623916626,3.697039842605591,9.120024628828104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.20166015625,0.0,1547.4508056640625,1895.4371337890625,0.0,3401.427001953125,0.912155270576477,1.0,0.0,3.0,1.0,0.0
18122700,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7544954419136047,0.3347430825233459,0.306582510471344,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.874773383140564,0.5297601222991943,0.5062388181686401,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.9077909588813782,0.5554987788200378,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7784093618392944,0.3685927093029022,0.3545450270175934,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6409637928009033,0.2028088718652725,0.94061678647995,284.8949890136719,284.95001220703125,298.6255187988281,291.3121032714844,297.468505859375,297.13232421875,284.88824462890625,1.0,0.6323940753936768,0.2733979821205139,0.2733979821205139,1.0,1.0,-3.198298692703247,0.5872087478637695,2.611089944839477,-0.1319054067134857,0.9051929712295532,0.9051929712295532,0.0,218.0616455078125,220.0,48341.609375,0.0,3056.381591796875,1.0,280.0964050292969,283.21929931640625,294.3580017089844,297.5287780761719,293.1499938964844,293.1499938964844,280.04998779296875,34732.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084599614143372,1.0,0.0,0.0,3.716075897216797,3.716100454330444,9.214302281179698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.42529296875,0.0,1598.2725830078125,1895.4371337890625,0.0,3482.30615234375,0.9172672629356384,1.0,0.0,3.0,1.0,0.0
18122760,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7517881393432617,0.3329995274543762,0.3051600456237793,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8716835975646973,0.5274226069450378,0.5042114853858948,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.9063475131988524,0.5591075420379639,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7757843732833862,0.3671190440654754,0.3533173501491546,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6386038064956665,0.2015932202339172,0.93586665391922,284.8778076171875,284.95001220703125,298.5989074707031,291.30035400390625,297.4502868652344,297.1165466308594,284.8787841796875,1.0,0.6324366927146912,0.2737092673778534,0.2737092673778534,1.0,1.0,-3.19130539894104,0.5863149166107178,2.6049904823303223,-0.1312001347541809,0.8700929284095764,0.8700929284095764,0.0,219.7423248291016,223.0,48081.8515625,0.0,3050.665771484375,1.0,280.0572204589844,283.2125549316406,294.3439025878906,297.4764709472656,293.1499938964844,293.1499938964844,280.3500061035156,38128.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131133556365968,1.0,0.0,0.0,3.6400420665740967,3.640066385269165,8.841095677780686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.337890625,0.0,1538.0008544921875,1895.4371337890625,0.0,3525.473876953125,0.9041162133216858,1.0,0.0,3.0,1.0,0.0
18122820,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7472804188728333,0.3306220173835754,0.3028967380523681,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.86635822057724,0.5238739848136902,0.5007303357124329,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.9047990441322328,0.5654937028884888,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7712457776069641,0.3649453818798065,0.3512028753757477,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6343719959259033,0.1995611935853958,0.926880419254303,284.9917907714844,284.95001220703125,298.54412841796875,291.2753295898437,297.4257507324219,297.10064697265625,284.9906616210937,1.0,0.6325317025184631,0.2743318378925323,0.2743318378925323,1.0,1.0,-3.178725004196167,0.5848779678344727,2.5938470363616943,-0.1298924684524536,0.9575271010398864,0.9575271010398864,0.0,222.7337646484375,226.0,47048.74609375,0.0,3040.2529296875,1.0,280.3422241210937,283.35382080078125,294.25067138671875,297.2604675292969,293.1499938964844,293.1499938964844,280.04998779296875,33611.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042078852653505,1.0,0.0,0.0,3.735048532485962,3.73507308959961,9.308631092608266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.13720703125,0.0,1611.577880859375,1895.4371337890625,0.0,3442.775390625,0.9227261543273926,1.0,0.0,3.0,1.0,0.0
18122880,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7472804188728333,0.3306220173835754,0.3028967380523681,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.86635822057724,0.5238739848136902,0.5007303357124329,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.9047990441322328,0.5654937028884888,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7712457776069641,0.3649453818798065,0.3512028753757477,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6343719959259033,0.1995611935853958,0.926880419254303,284.9917907714844,284.95001220703125,298.54412841796875,291.2753295898437,297.4257507324219,297.10064697265625,284.9906616210937,1.0,0.6325317025184631,0.2743318378925323,0.2743318378925323,1.0,1.0,-3.178725004196167,0.5848779678344727,2.5938470363616943,-0.1298924684524536,0.9575271010398864,0.9575271010398864,0.0,222.7337646484375,226.0,47048.74609375,0.0,3040.2529296875,1.0,280.3422241210937,283.35382080078125,294.25067138671875,297.2604675292969,293.1499938964844,293.1499938964844,280.04998779296875,33611.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042078852653505,1.0,0.0,0.0,3.735048532485962,3.73507308959961,9.308631092608266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.13720703125,0.0,1611.577880859375,1895.4371337890625,0.0,3442.775390625,0.9227261543273926,1.0,0.0,3.0,1.0,0.0
18122940,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7426296472549438,0.3274721801280975,0.3004509210586548,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8609108328819275,0.519528329372406,0.4970637857913971,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.9014527797698976,0.5721242427825928,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.766594409942627,0.3622049987316131,0.3489690721035003,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.63006591796875,0.1972006857395172,0.9176003336906432,284.87261962890625,284.95001220703125,298.48748779296875,291.2484741210937,297.39276123046875,297.0745849609375,284.87481689453125,1.0,0.6326197385787964,0.2749544084072113,0.2749544084072113,1.0,1.0,-3.1655092239379883,0.5832621455192566,2.582247257232666,-0.1285086870193481,0.8401581048965454,0.8401581048965454,0.0,225.8839111328125,214.0,47380.49609375,0.0,3029.394775390625,1.0,280.05694580078125,283.2253112792969,294.2757568359375,297.37017822265625,293.1499938964844,293.1499938964844,280.3500061035156,40524.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137754440307616,1.0,0.0,0.0,3.570096969604492,3.570121049880981,8.504588322466589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.29443359375,0.0,1479.188232421875,1895.4371337890625,0.0,3531.607666015625,0.8908494114875793,1.0,0.0,3.0,1.0,0.0
18123000,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7426296472549438,0.3274721801280975,0.3004509210586548,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8609108328819275,0.519528329372406,0.4970637857913971,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.9014527797698976,0.5721242427825928,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.766594409942627,0.3622049987316131,0.3489690721035003,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.63006591796875,0.1972006857395172,0.9176003336906432,284.87261962890625,284.95001220703125,298.48748779296875,291.2484741210937,297.39276123046875,297.0745849609375,284.87481689453125,1.0,0.6326197385787964,0.2749544084072113,0.2749544084072113,1.0,1.0,-3.1655092239379883,0.5832621455192566,2.582247257232666,-0.1285086870193481,0.8401581048965454,0.8401581048965454,0.0,225.8839111328125,214.0,47380.49609375,0.0,3029.394775390625,1.0,280.05694580078125,283.2253112792969,294.2757568359375,297.37017822265625,293.1499938964844,293.1499938964844,280.3500061035156,40524.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137754440307616,1.0,0.0,0.0,3.570096969604492,3.570121049880981,8.504588322466589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.29443359375,0.0,1479.188232421875,1895.4371337890625,0.0,3531.607666015625,0.8908494114875793,1.0,0.0,3.0,1.0,0.0
18123060,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7419084310531616,0.325201541185379,0.2981287240982055,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8601921796798706,0.5160665512084961,0.49350106716156,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.9001220464706421,0.5694634914398193,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7661246657371521,0.3600654900074005,0.3467086851596832,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6288298964500427,0.1951582729816436,0.9076154232025146,284.9848327636719,284.95001220703125,298.42919921875,291.21990966796875,297.37213134765625,297.0648803710937,284.983642578125,1.0,0.6278014183044434,0.2756637334823608,0.2756637334823608,1.0,1.0,-3.14052677154541,0.5788401961326599,2.561686515808105,-0.1271951645612716,0.9235557317733764,0.9235557317733764,0.0,223.3692626953125,202.0,46223.5546875,0.0,2963.621337890625,1.0,280.3416442871094,283.3659362792969,294.1814270019531,297.1427001953125,293.1499938964844,293.1499938964844,280.04998779296875,34270.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901947855949402,1.0,0.0,0.0,3.6537039279937744,3.6537275314331055,8.907584856387984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.95166015625,0.0,1524.342529296875,1895.4371337890625,0.0,3421.734619140625,0.9049222469329834,1.0,0.0,3.0,1.0,0.0
18123120,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7419084310531616,0.325201541185379,0.2981287240982055,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8601921796798706,0.5160665512084961,0.49350106716156,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.9001220464706421,0.5694634914398193,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7661246657371521,0.3600654900074005,0.3467086851596832,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6288298964500427,0.1951582729816436,0.9076154232025146,284.9848327636719,284.95001220703125,298.42919921875,291.21990966796875,297.37213134765625,297.0648803710937,284.983642578125,1.0,0.6278014183044434,0.2756637334823608,0.2756637334823608,1.0,1.0,-3.14052677154541,0.5788401961326599,2.561686515808105,-0.1271951645612716,0.9235557317733764,0.9235557317733764,0.0,223.3692626953125,202.0,46223.5546875,0.0,2963.621337890625,1.0,280.3416442871094,283.3659362792969,294.1814270019531,297.1427001953125,293.1499938964844,293.1499938964844,280.04998779296875,34270.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901947855949402,1.0,0.0,0.0,3.6537039279937744,3.6537275314331055,8.907584856387984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.95166015625,0.0,1524.342529296875,1895.4371337890625,0.0,3421.734619140625,0.9049222469329834,1.0,0.0,3.0,1.0,0.0
18123180,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7432123422622681,0.3221619427204132,0.2954422831535339,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8620722889900208,0.5117982625961304,0.4895521104335785,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.8992658257484436,0.5611841082572937,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7679815888404846,0.3573485910892486,0.34415203332901,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6293722987174988,0.192851573228836,0.8968892097473145,284.8800354003906,284.95001220703125,298.36944580078125,291.1897888183594,297.3512878417969,297.0553283691406,284.8812255859375,1.0,0.6202099919319153,0.2763730585575104,0.2763730585575104,1.0,1.0,-3.106636047363281,0.5721036791801453,2.5345325469970703,-0.1262529790401458,0.8153847455978394,0.8153847455978394,0.0,217.39659118652344,205.0,46203.93359375,0.0,2862.260009765625,1.0,280.05859375,283.2582702636719,294.2043762207031,297.23052978515625,293.1499938964844,293.1499938964844,280.3500061035156,41049.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909156620502472,1.0,0.0,0.0,3.448785781860352,3.4488089084625244,7.936440056255378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.80810546875,0.0,1356.317626953125,1895.4371337890625,0.0,3488.775390625,0.8649260997772217,1.0,0.0,3.0,1.0,0.0
18123240,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7432123422622681,0.3221619427204132,0.2954422831535339,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8620722889900208,0.5117982625961304,0.4895521104335785,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.8992658257484436,0.5611841082572937,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7679815888404846,0.3573485910892486,0.34415203332901,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6293722987174988,0.192851573228836,0.8968892097473145,284.8800354003906,284.95001220703125,298.36944580078125,291.1897888183594,297.3512878417969,297.0553283691406,284.8812255859375,1.0,0.6202099919319153,0.2763730585575104,0.2763730585575104,1.0,1.0,-3.106636047363281,0.5721036791801453,2.5345325469970703,-0.1262529790401458,0.8153847455978394,0.8153847455978394,0.0,217.39659118652344,205.0,46203.93359375,0.0,2862.260009765625,1.0,280.05859375,283.2582702636719,294.2043762207031,297.23052978515625,293.1499938964844,293.1499938964844,280.3500061035156,41049.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909156620502472,1.0,0.0,0.0,3.448785781860352,3.4488089084625244,7.936440056255378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.80810546875,0.0,1356.317626953125,1895.4371337890625,0.0,3488.775390625,0.8649260997772217,1.0,0.0,3.0,1.0,0.0
18123300,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7431458234786987,0.3210234642028808,0.2941685318946838,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8621017932891846,0.5100423097610474,0.487630695104599,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.899827241897583,0.5589236617088318,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7680825591087341,0.356239914894104,0.3429004549980163,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.629024863243103,0.1918497234582901,0.8917005062103271,284.9938659667969,284.95001220703125,298.33905029296875,291.1741943359375,297.3461608886719,297.057373046875,284.99578857421875,1.0,0.6177022457122803,0.2767277061939239,0.2767277061939239,1.0,1.0,-3.0923192501068115,0.5694097876548767,2.52290940284729,-0.1259429454803466,0.8866125345230103,0.8866125345230103,0.0,215.56280517578125,205.0,45222.5,0.0,2823.673583984375,1.0,280.29644775390625,283.397705078125,294.1224670410156,296.9903564453125,293.1499938964844,293.1499938964844,280.3500061035156,35410.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004955291748047,1.0,0.0,0.0,3.476952314376831,3.4769744873046875,8.066604664236365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.935546875,0.0,1344.829345703125,1895.4371337890625,0.0,3408.203369140625,0.8684037327766418,1.0,0.0,3.0,1.0,0.0
18123360,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7429641485214233,0.3200108706951141,0.293224424123764,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8618849515914917,0.5084343552589417,0.4860740602016449,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.9004058241844177,0.5575633645057678,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7679722905158997,0.3552490472793579,0.3419192135334015,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6285511255264282,0.1909455358982086,0.8873894810676575,284.9843444824219,284.95001220703125,298.30841064453125,291.1582946777344,297.3417663574219,297.0605773925781,284.9829406738281,1.0,0.6157606244087219,0.2772612571716308,0.2772612571716308,1.0,1.0,-3.081310272216797,0.5680248141288757,2.5132853984832764,-0.1249398812651634,0.8940140008926392,0.8940140008926392,0.0,214.3687286376953,208.0,45096.74609375,0.0,2795.337158203125,1.0,280.34136962890625,283.3905029296875,294.1103210449219,297.0007019042969,293.1499938964844,293.1499938964844,280.6499938964844,34227.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955586552619934,1.0,0.0,0.0,3.535807847976685,3.535830497741699,8.342008186446037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.3828125,0.0,1396.947021484375,1895.4371337890625,0.0,3362.150390625,0.8782438039779663,1.0,0.0,3.0,1.0,0.0
18123420,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7417754530906677,0.3181050717830658,0.2914935350418091,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.860416054725647,0.5053876042366028,0.4831750988960266,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.9011748433113098,0.5571081042289734,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7668478488922119,0.3534052968025207,0.3401464819908142,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.6269970536231995,0.1892686933279037,0.879675030708313,285.0584411621094,284.95001220703125,298.2463073730469,291.1256103515625,297.3315734863281,297.0653991699219,285.0557861328125,1.0,0.6131844520568848,0.2783283591270447,0.2783283591270447,1.0,1.0,-3.0637857913970947,0.5664569735527039,2.497328996658325,-0.1226919963955879,1.0,1.0,0.0,213.4084930419922,211.0,44284.06640625,0.0,2755.49951171875,1.0,280.6414794921875,283.4872131347656,294.08172607421875,296.90350341796875,293.1499938964844,293.1499938964844,280.3500061035156,31277.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836477398872375,1.0,0.0,0.0,3.723705053329468,3.723728895187378,9.2521747774299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.93701171875,0.0,1580.677490234375,1895.4371337890625,0.0,3250.75537109375,0.918333113193512,1.0,0.0,3.0,1.0,0.0
18123480,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7417754530906677,0.3181050717830658,0.2914935350418091,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.860416054725647,0.5053876042366028,0.4831750988960266,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.9011748433113098,0.5571081042289734,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7668478488922119,0.3534052968025207,0.3401464819908142,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.6269970536231995,0.1892686933279037,0.879675030708313,285.0584411621094,284.95001220703125,298.2463073730469,291.1256103515625,297.3315734863281,297.0653991699219,285.0557861328125,1.0,0.6131844520568848,0.2783283591270447,0.2783283591270447,1.0,1.0,-3.0637857913970947,0.5664569735527039,2.497328996658325,-0.1226919963955879,1.0,1.0,0.0,213.4084930419922,211.0,44284.06640625,0.0,2755.49951171875,1.0,280.6414794921875,283.4872131347656,294.08172607421875,296.90350341796875,293.1499938964844,293.1499938964844,280.3500061035156,31277.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836477398872375,1.0,0.0,0.0,3.723705053329468,3.723728895187378,9.2521747774299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.93701171875,0.0,1580.677490234375,1895.4371337890625,0.0,3250.75537109375,0.918333113193512,1.0,0.0,3.0,1.0,0.0
18123540,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7385463714599609,0.3148673772811889,0.2890044748783111,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8567140102386475,0.5009315609931946,0.4794560372829437,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8984925746917725,0.5601257681846619,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7636969089508057,0.3504951596260071,0.3377856910228729,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6239186525344849,0.1869852095842361,0.8706753253936768,284.8757629394531,284.95001220703125,298.1833190917969,291.0918273925781,297.3032531738281,297.0472717285156,284.8763122558594,1.0,0.6116306781768799,0.2793954312801361,0.2793954312801361,1.0,1.0,-3.046297550201416,0.5648666620254517,2.481430768966675,-0.1203542202711105,0.8728137016296387,0.8728137016296387,0.0,214.36134338378903,214.0,44967.484375,0.0,2726.04833984375,1.0,280.3575744628906,283.2882080078125,294.1318359375,297.07244873046875,293.1499938964844,293.1499938964844,280.6499938964844,38267.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965134620666504,1.0,0.0,0.0,3.665571928024292,3.66559648513794,8.965546385297785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.71533203125,0.0,1567.596923828125,1895.4371337890625,0.0,3371.063232421875,0.9097976088523864,1.0,0.0,3.0,1.0,0.0
18123600,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7385463714599609,0.3148673772811889,0.2890044748783111,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8567140102386475,0.5009315609931946,0.4794560372829437,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8984925746917725,0.5601257681846619,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7636969089508057,0.3504951596260071,0.3377856910228729,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6239186525344849,0.1869852095842361,0.8706753253936768,284.8757629394531,284.95001220703125,298.1833190917969,291.0918273925781,297.3032531738281,297.0472717285156,284.8763122558594,1.0,0.6116306781768799,0.2793954312801361,0.2793954312801361,1.0,1.0,-3.046297550201416,0.5648666620254517,2.481430768966675,-0.1203542202711105,0.8728137016296387,0.8728137016296387,0.0,214.36134338378903,214.0,44967.484375,0.0,2726.04833984375,1.0,280.3575744628906,283.2882080078125,294.1318359375,297.07244873046875,293.1499938964844,293.1499938964844,280.6499938964844,38267.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965134620666504,1.0,0.0,0.0,3.665571928024292,3.66559648513794,8.965546385297785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.71533203125,0.0,1567.596923828125,1895.4371337890625,0.0,3371.063232421875,0.9097976088523864,1.0,0.0,3.0,1.0,0.0
18123660,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.734921932220459,0.3123995363712311,0.2866212129592895,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8524581789970398,0.4972104728221893,0.4757747054100036,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.895993709564209,0.5643933415412903,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7599694728851318,0.3480244576931,0.3353561162948608,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6202490925788879,0.1848740130662918,0.8611520528793335,284.9952392578125,284.95001220703125,298.11968994140625,291.0571594238281,297.2797546386719,297.0353088378906,284.9940490722656,1.0,0.6106225848197937,0.2802632749080658,0.2802632749080658,1.0,1.0,-3.0297622680664062,0.5629722476005554,2.466789960861206,-0.1186610534787178,0.9642094373703004,0.9642094373703004,0.0,216.04910278320312,217.0,43881.38671875,0.0,2702.523681640625,1.0,280.64239501953125,283.4354858398437,294.0277709960937,296.8446960449219,293.1499938964844,293.1499938964844,280.3500061035156,33630.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866137862205505,1.0,0.0,0.0,3.756191253662109,3.756215810775757,9.414313808520092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.81396484375,0.0,1636.3043212890625,1895.4371337890625,0.0,3278.526123046875,0.9275109171867372,1.0,0.0,3.0,1.0,0.0
18123720,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.734921932220459,0.3123995363712311,0.2866212129592895,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8524581789970398,0.4972104728221893,0.4757747054100036,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.895993709564209,0.5643933415412903,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7599694728851318,0.3480244576931,0.3353561162948608,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6202490925788879,0.1848740130662918,0.8611520528793335,284.9952392578125,284.95001220703125,298.11968994140625,291.0571594238281,297.2797546386719,297.0353088378906,284.9940490722656,1.0,0.6106225848197937,0.2802632749080658,0.2802632749080658,1.0,1.0,-3.0297622680664062,0.5629722476005554,2.466789960861206,-0.1186610534787178,0.9642094373703004,0.9642094373703004,0.0,216.04910278320312,217.0,43881.38671875,0.0,2702.523681640625,1.0,280.64239501953125,283.4354858398437,294.0277709960937,296.8446960449219,293.1499938964844,293.1499938964844,280.3500061035156,33630.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866137862205505,1.0,0.0,0.0,3.756191253662109,3.756215810775757,9.414313808520092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.81396484375,0.0,1636.3043212890625,1895.4371337890625,0.0,3278.526123046875,0.9275109171867372,1.0,0.0,3.0,1.0,0.0
18123780,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7307930588722229,0.3091671168804168,0.2840832471847534,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8476671576499939,0.4926911890506744,0.4719249904155731,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9990000128746032,0.8912700414657593,0.5697067975997925,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7557568550109863,0.344976395368576,0.3328106999397278,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6160730719566345,0.1824389994144439,0.8513961434364319,284.8670349121094,284.95001220703125,298.0556030273437,291.02178955078125,297.2486267089844,297.0137939453125,284.8695373535156,1.0,0.6100021600723267,0.2811310887336731,0.2811310887336731,1.0,1.0,-3.0136868953704834,0.5611546635627747,2.452532291412353,-0.1168777495622634,0.8403192758560181,0.8403192758560181,0.0,218.3660430908203,205.0,44224.33984375,0.0,2683.3037109375,1.0,280.3567810058594,283.2996520996094,294.050048828125,296.9498291015625,293.1499938964844,293.1499938964844,280.6499938964844,40815.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965103030204773,1.0,0.0,0.0,3.586814641952514,3.586838960647583,8.584423767388216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.1005859375,0.0,1499.40625,1895.4371337890625,0.0,3371.033935546875,0.8946780562400818,1.0,0.0,3.0,1.0,0.0
18123840,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7307930588722229,0.3091671168804168,0.2840832471847534,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8476671576499939,0.4926911890506744,0.4719249904155731,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9990000128746032,0.8912700414657593,0.5697067975997925,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7557568550109863,0.344976395368576,0.3328106999397278,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6160730719566345,0.1824389994144439,0.8513961434364319,284.8670349121094,284.95001220703125,298.0556030273437,291.02178955078125,297.2486267089844,297.0137939453125,284.8695373535156,1.0,0.6100021600723267,0.2811310887336731,0.2811310887336731,1.0,1.0,-3.0136868953704834,0.5611546635627747,2.452532291412353,-0.1168777495622634,0.8403192758560181,0.8403192758560181,0.0,218.3660430908203,205.0,44224.33984375,0.0,2683.3037109375,1.0,280.3567810058594,283.2996520996094,294.050048828125,296.9498291015625,293.1499938964844,293.1499938964844,280.6499938964844,40815.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965103030204773,1.0,0.0,0.0,3.586814641952514,3.586838960647583,8.584423767388216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.1005859375,0.0,1499.40625,1895.4371337890625,0.0,3371.033935546875,0.8946780562400818,1.0,0.0,3.0,1.0,0.0
18123900,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7298917174339294,0.3078863620758056,0.282711923122406,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8467115163803101,0.4907606542110443,0.4698726832866668,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.8894021511077881,0.5692323446273804,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7549229264259338,0.3436662554740906,0.3314058780670166,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6149165034294128,0.1813144981861114,0.8459051251411438,284.9928283691406,284.95001220703125,298.0234375,291.0038452148437,297.236572265625,297.007568359375,284.9957580566406,1.0,0.607709527015686,0.2815650105476379,0.2815650105476379,1.0,1.0,-3.0007219314575195,0.5589432716369629,2.4417786598205566,-0.1160881519317627,0.9174141883850098,0.9174141883850098,0.0,217.59487915039065,205.0,43220.66796875,0.0,2654.39208984375,1.0,280.5997314453125,283.45098876953125,293.96063232421875,296.7064208984375,293.1499938964844,293.1499938964844,280.6499938964844,35402.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884357213973999,1.0,0.0,0.0,3.6120564937591553,3.6120798587799072,8.705672485120886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.29443359375,0.0,1486.9393310546875,1895.4371337890625,0.0,3295.575439453125,0.8983718752861023,1.0,0.0,3.0,1.0,0.0
18123960,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7301667332649231,0.3067814409732818,0.2816310226917267,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8470779061317444,0.4890180826187134,0.4681370854377746,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.8882842063903809,0.5663630366325378,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7552796602249146,0.3425036072731018,0.3302153050899505,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6147333383560181,0.1802948415279388,0.8408946990966797,284.9875793457031,284.95001220703125,297.9912414550781,290.9858093261719,297.2278137207031,297.0055847167969,284.9858093261719,1.0,0.6046711206436157,0.282033771276474,0.282033771276474,1.0,1.0,-2.986435413360596,0.5564693808555603,2.42996597290039,-0.115361101925373,0.9284194707870485,0.9284194707870485,0.0,215.43702697753903,193.0,43051.1171875,0.0,2616.119873046875,1.0,280.6425170898437,283.4471130371094,293.94305419921875,296.71099853515625,293.1499938964844,293.1499938964844,280.3500061035156,34165.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838478922843933,1.0,0.0,0.0,3.670467376708984,3.670491218566896,8.989509865386935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.775390625,0.0,1542.2545166015625,1895.4371337890625,0.0,3252.6298828125,0.908410906791687,1.0,0.0,3.0,1.0,0.0
