time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124020,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7309422492980957,0.3048805296421051,0.2800746560096741,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8481355309486389,0.4863096177577972,0.4657595753669739,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9990000128746032,0.8865333795547485,0.5612959265708923,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.756267786026001,0.3406701982021332,0.3285784423351288,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.6149718761444092,0.1788377910852432,0.8343351483345032,284.8478698730469,284.95001220703125,297.9515075683594,290.9634094238281,297.21484375,297.0004577636719,284.84912109375,1.0,0.6000179052352905,0.2826119065284729,0.2826119065284729,1.0,1.0,-2.965770959854126,0.5526098012924194,2.413161277770996,-0.1145396083593368,0.8184927701950073,0.8184927701950073,0.0,211.83258056640625,193.0,43419.76953125,0.0,2558.874267578125,1.0,280.3817443847656,283.2987670898437,293.9918518066406,296.86968994140625,293.1499938964844,293.1499938964844,280.3500061035156,41120.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908630013465881,1.0,0.0,0.0,3.5545225143432617,3.554546594619751,8.430549200966198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.10205078125,0.0,1466.82421875,1895.4371337890625,0.0,3318.27734375,0.8856207728385925,1.0,0.0,3.0,1.0,0.0
18124080,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7314492464065552,0.303649365901947,0.2788710594177246,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8489013910293579,0.484563261270523,0.4640184640884399,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.8856604099273682,0.5576275587081909,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7569692730903625,0.339469164609909,0.3273603320121765,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6151784062385559,0.1778915226459503,0.8297138214111328,284.8733825683594,284.95001220703125,297.9267883300781,290.9494323730469,297.2071228027344,296.9976501464844,284.87567138671875,1.0,0.5966700315475464,0.2829713523387909,0.2829713523387909,1.0,1.0,-2.950805187225342,0.5496453046798706,2.4011597633361816,-0.1141480058431625,0.8126361966133118,0.8126361966133118,0.0,209.24038696289065,196.0,43026.6875,0.0,2517.94384765625,1.0,280.3580322265625,283.3338317871094,293.9654846191406,296.796142578125,293.1499938964844,293.1499938964844,280.6499938964844,41660.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914211392402649,1.0,0.0,0.0,3.4513726234436035,3.4513957500457764,7.948349889375095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.8857421875,0.0,1363.2545166015625,1895.4371337890625,0.0,3323.495361328125,0.8659355044364929,1.0,0.0,3.0,1.0,0.0
18124140,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7311351299285889,0.3013767600059509,0.2765324413776397,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8486416339874268,0.4809889197349548,0.4603302180767059,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.885166585445404,0.553722620010376,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7567687630653381,0.3370348215103149,0.3248040974140167,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6140983700752258,0.1758501082658767,0.8196125626564026,284.9840087890625,284.95001220703125,297.86248779296875,290.9128112792969,297.1946716308594,297.0000915527344,284.9830627441406,1.0,0.5918838977813721,0.2839089035987854,0.2839089035987854,1.0,1.0,-2.923633575439453,0.5450161099433899,2.378617525100708,-0.1129793152213096,0.8940589427947998,0.8940589427947998,0.0,206.0526580810547,199.0,41892.91796875,0.0,2452.140380859375,1.0,280.6406555175781,283.4715270996094,293.861083984375,296.55596923828125,293.1499938964844,293.1499938964844,280.95001220703125,34366.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768021464347839,1.0,0.0,0.0,3.53707242012024,3.537095069885254,8.347976176992233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.48681640625,0.0,1399.2786865234375,1895.4371337890625,0.0,3186.604736328125,0.8788256049156189,1.0,0.0,3.0,1.0,0.0
18124200,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7311351299285889,0.3013767600059509,0.2765324413776397,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8486416339874268,0.4809889197349548,0.4603302180767059,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.885166585445404,0.553722620010376,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7567687630653381,0.3370348215103149,0.3248040974140167,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6140983700752258,0.1758501082658767,0.8196125626564026,284.9840087890625,284.95001220703125,297.86248779296875,290.9128112792969,297.1946716308594,297.0000915527344,284.9830627441406,1.0,0.5918838977813721,0.2839089035987854,0.2839089035987854,1.0,1.0,-2.923633575439453,0.5450161099433899,2.378617525100708,-0.1129793152213096,0.8940589427947998,0.8940589427947998,0.0,206.0526580810547,199.0,41892.91796875,0.0,2452.140380859375,1.0,280.6406555175781,283.4715270996094,293.861083984375,296.55596923828125,293.1499938964844,293.1499938964844,280.95001220703125,34366.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768021464347839,1.0,0.0,0.0,3.53707242012024,3.537095069885254,8.347976176992233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.48681640625,0.0,1399.2786865234375,1895.4371337890625,0.0,3186.604736328125,0.8788256049156189,1.0,0.0,3.0,1.0,0.0
18124260,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7299016714096069,0.2993843257427215,0.2747059762477875,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.847123920917511,0.4777613878250122,0.4572421610355377,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.8844324350357056,0.5530881285667419,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.7554643154144287,0.334873765707016,0.3227180242538452,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6121777892112732,0.1740304976701736,0.8112242221832275,285.0653381347656,284.95001220703125,297.79852294921875,290.8760986328125,297.18310546875,297.00372314453125,285.0627746582031,1.0,0.5890361070632935,0.2851719260215759,0.2851719260215759,1.0,1.0,-2.904368162155152,0.543269693851471,2.361098527908325,-0.1105363443493843,1.0,1.0,0.0,204.9665985107422,202.0,41016.3828125,0.0,2411.914794921875,1.0,280.9414978027344,283.5746765136719,293.824951171875,296.44708251953125,293.1499938964844,293.1499938964844,280.6499938964844,31329.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632423877716064,1.0,0.0,0.0,3.726908445358277,3.7269325256347656,9.268100598092132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.12255859375,0.0,1584.7464599609375,1895.4371337890625,0.0,3059.41796875,0.9190136194229126,1.0,0.0,3.0,1.0,0.0
18124320,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7299016714096069,0.2993843257427215,0.2747059762477875,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.847123920917511,0.4777613878250122,0.4572421610355377,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.8844324350357056,0.5530881285667419,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.7554643154144287,0.334873765707016,0.3227180242538452,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6121777892112732,0.1740304976701736,0.8112242221832275,285.0653381347656,284.95001220703125,297.79852294921875,290.8760986328125,297.18310546875,297.00372314453125,285.0627746582031,1.0,0.5890361070632935,0.2851719260215759,0.2851719260215759,1.0,1.0,-2.904368162155152,0.543269693851471,2.361098527908325,-0.1105363443493843,1.0,1.0,0.0,204.9665985107422,202.0,41016.3828125,0.0,2411.914794921875,1.0,280.9414978027344,283.5746765136719,293.824951171875,296.44708251953125,293.1499938964844,293.1499938964844,280.6499938964844,31329.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632423877716064,1.0,0.0,0.0,3.726908445358277,3.7269325256347656,9.268100598092132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.12255859375,0.0,1584.7464599609375,1895.4371337890625,0.0,3059.41796875,0.9190136194229126,1.0,0.0,3.0,1.0,0.0
18124380,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7266981601715088,0.2961037158966064,0.2721762359142303,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8434991240501404,0.4731790125370025,0.453396588563919,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.8800970315933228,0.5558669567108154,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.752261221408844,0.3317225873470306,0.3201102912425995,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6085647344589233,0.171661838889122,0.8017460703849792,284.8760986328125,284.95001220703125,297.735107421875,290.8394775390625,297.1600646972656,296.9925231933594,284.87646484375,1.0,0.5872854590415955,0.286434918642044,0.286434918642044,1.0,1.0,-2.8855226039886475,0.5416220426559448,2.343900442123413,-0.1079730242490768,0.8761990666389465,0.8761990666389465,0.0,205.7615661621093,190.0,41729.234375,0.0,2382.12744140625,1.0,280.6575012207031,283.3686218261719,293.8802185058594,296.61883544921875,293.1499938964844,293.1499938964844,280.95001220703125,38142.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763362169265747,1.0,0.0,0.0,3.677589178085327,3.677613735198975,9.02442877759313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.4541015625,0.0,1580.2325439453125,1895.4371337890625,0.0,3182.236083984375,0.912253201007843,1.0,0.0,3.0,1.0,0.0
18124440,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7266981601715088,0.2961037158966064,0.2721762359142303,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8434991240501404,0.4731790125370025,0.453396588563919,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.8800970315933228,0.5558669567108154,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.752261221408844,0.3317225873470306,0.3201102912425995,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6085647344589233,0.171661838889122,0.8017460703849792,284.8760986328125,284.95001220703125,297.735107421875,290.8394775390625,297.1600646972656,296.9925231933594,284.87646484375,1.0,0.5872854590415955,0.286434918642044,0.286434918642044,1.0,1.0,-2.8855226039886475,0.5416220426559448,2.343900442123413,-0.1079730242490768,0.8761990666389465,0.8761990666389465,0.0,205.7615661621093,190.0,41729.234375,0.0,2382.12744140625,1.0,280.6575012207031,283.3686218261719,293.8802185058594,296.61883544921875,293.1499938964844,293.1499938964844,280.95001220703125,38142.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763362169265747,1.0,0.0,0.0,3.677589178085327,3.677613735198975,9.02442877759313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.4541015625,0.0,1580.2325439453125,1895.4371337890625,0.0,3182.236083984375,0.912253201007843,1.0,0.0,3.0,1.0,0.0
18124500,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7259371876716614,0.2946865856647491,0.2706807255744934,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8427645564079285,0.4710867702960968,0.4511949717998504,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.8779586553573608,0.5546898245811462,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7516002058982849,0.3302583694458008,0.3185614943504333,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6074855327606201,0.1705002933740615,0.7960889935493469,284.9986267089844,284.95001220703125,297.7036437988281,290.8212585449219,297.14996337890625,296.98858642578125,285.0025329589844,1.0,0.5845632553100586,0.2870664298534393,0.2870664298534393,1.0,1.0,-2.871012926101685,0.5394273400306702,2.331585645675659,-0.1068309769034385,0.9524949193000792,0.9524949193000792,0.0,204.5777282714844,190.0,40702.43359375,0.0,2350.607177734375,1.0,280.9021301269531,283.52001953125,293.7900390625,296.3813781738281,293.1499938964844,293.1499938964844,280.95001220703125,34569.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695175051689148,1.0,0.0,0.0,3.70274806022644,3.702772378921509,9.148325830210524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.89208984375,0.0,1581.7874755859375,1895.4371337890625,0.0,3118.28466796875,0.9177629947662354,1.0,0.0,3.0,1.0,0.0
18124560,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7263500094413757,0.2935084104537964,0.2694966495037079,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8433170914649963,0.469239592552185,0.4493238925933838,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.8766226768493652,0.5512487888336182,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7520942687988281,0.3289773166179657,0.3172321617603302,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6074089407920837,0.1694493889808654,0.7908723950386047,284.99609375,284.95001220703125,297.6723937988281,290.8031005859375,297.1423034667969,296.9877624511719,284.9939270019531,1.0,0.5811507105827332,0.2876054644584656,0.2876054644584656,1.0,1.0,-2.855339288711548,0.5366857051849365,2.318653583526612,-0.1060738041996955,0.968065857887268,0.968065857887268,0.0,202.123764038086,193.0,40540.08203125,0.0,2311.14599609375,1.0,280.9432067871094,283.5163879394531,293.7691955566406,296.384521484375,293.1499938964844,293.1499938964844,280.6499938964844,33549.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656488656997681,1.0,0.0,0.0,3.768320560455322,3.768345355987549,9.47521243688243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.46337890625,0.0,1649.90283203125,1895.4371337890625,0.0,3081.99267578125,0.9300239682197572,1.0,0.0,3.0,1.0,0.0
18124620,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.724433422088623,0.2902393043041229,0.266789436340332,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8412761092185974,0.4645859003067016,0.4452007114887237,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.8723394870758057,0.5503876805305481,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7502631545066833,0.3257171213626861,0.3143429756164551,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6047950983047485,0.166984885931015,0.7802622318267822,284.857666015625,284.95001220703125,297.6106262207031,290.76715087890625,297.1236572265625,296.9816589355469,284.860595703125,1.0,0.57753586769104,0.2886835038661957,0.2886835038661957,1.0,1.0,-2.829862594604492,0.532708466053009,2.297154188156128,-0.1045027077198028,0.8337888121604919,0.8337888121604919,0.0,200.70204162597656,181.0,40787.41796875,0.0,2260.193603515625,1.0,280.65673828125,283.3754272460937,293.79327392578125,296.4820251464844,293.1499938964844,293.1499938964844,280.95001220703125,41437.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752622604370117,1.0,0.0,0.0,3.5797348022460938,3.579759120941162,8.550568395548908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.2578125,0.0,1496.2916259765625,1895.4371337890625,0.0,3172.166259765625,0.8934979438781738,1.0,0.0,3.0,1.0,0.0
18124680,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.724433422088623,0.2902393043041229,0.266789436340332,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8412761092185974,0.4645859003067016,0.4452007114887237,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.8723394870758057,0.5503876805305481,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7502631545066833,0.3257171213626861,0.3143429756164551,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6047950983047485,0.166984885931015,0.7802622318267822,284.857666015625,284.95001220703125,297.6106262207031,290.76715087890625,297.1236572265625,296.9816589355469,284.860595703125,1.0,0.57753586769104,0.2886835038661957,0.2886835038661957,1.0,1.0,-2.829862594604492,0.532708466053009,2.297154188156128,-0.1045027077198028,0.8337888121604919,0.8337888121604919,0.0,200.70204162597656,181.0,40787.41796875,0.0,2260.193603515625,1.0,280.65673828125,283.3754272460937,293.79327392578125,296.4820251464844,293.1499938964844,293.1499938964844,280.95001220703125,41437.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752622604370117,1.0,0.0,0.0,3.5797348022460938,3.579759120941162,8.550568395548908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.2578125,0.0,1496.2916259765625,1895.4371337890625,0.0,3172.166259765625,0.8934979438781738,1.0,0.0,3.0,1.0,0.0
18124740,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7252008318901062,0.2878126502037048,0.2642247974872589,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8423608541488647,0.4607861340045929,0.4412122368812561,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.8696790933609009,0.5432385206222534,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7511981725692749,0.3230249285697937,0.311466246843338,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6045477986335754,0.1648072153329849,0.7692610025405884,284.9839782714844,284.95001220703125,297.54998779296875,290.73175048828125,297.109375,296.9808044433594,284.9825744628906,1.0,0.5702022910118103,0.2897615730762481,0.2897615730762481,1.0,1.0,-2.796725511550904,0.526627779006958,2.2700977325439453,-0.1031135097146034,0.9221283793449402,0.9221283793449402,0.0,195.6507568359375,184.0,39558.2890625,0.0,2179.773681640625,1.0,280.9416809082031,283.5285949707031,293.6813049316406,296.2357788085937,293.1499938964844,293.1499938964844,280.6499938964844,34396.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607732653617859,1.0,0.0,0.0,3.655561923980713,3.655585765838623,8.916647402656963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.56298828125,0.0,1527.3525390625,1895.4371337890625,0.0,3036.257568359375,0.905407965183258,1.0,0.0,3.0,1.0,0.0
18124800,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7252008318901062,0.2878126502037048,0.2642247974872589,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8423608541488647,0.4607861340045929,0.4412122368812561,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.8696790933609009,0.5432385206222534,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7511981725692749,0.3230249285697937,0.311466246843338,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6045477986335754,0.1648072153329849,0.7692610025405884,284.9839782714844,284.95001220703125,297.54998779296875,290.73175048828125,297.109375,296.9808044433594,284.9825744628906,1.0,0.5702022910118103,0.2897615730762481,0.2897615730762481,1.0,1.0,-2.796725511550904,0.526627779006958,2.2700977325439453,-0.1031135097146034,0.9221283793449402,0.9221283793449402,0.0,195.6507568359375,184.0,39558.2890625,0.0,2179.773681640625,1.0,280.9416809082031,283.5285949707031,293.6813049316406,296.2357788085937,293.1499938964844,293.1499938964844,280.6499938964844,34396.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607732653617859,1.0,0.0,0.0,3.655561923980713,3.655585765838623,8.916647402656963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.56298828125,0.0,1527.3525390625,1895.4371337890625,0.0,3036.257568359375,0.905407965183258,1.0,0.0,3.0,1.0,0.0
18124860,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7240042686462402,0.2846998572349548,0.2615957260131836,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8411480188369751,0.4562797844409942,0.4371569156646728,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.8662852048873901,0.5407040119171143,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7500734925270081,0.3198209702968597,0.3085687756538391,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6025273203849792,0.1624077409505844,0.7586891651153564,284.8741149902344,284.95001220703125,297.4906921386719,290.6971130371094,297.0938720703125,296.97802734375,284.8764343261719,1.0,0.56582111120224,0.2911225259304046,0.2911225259304046,1.0,1.0,-2.76944899559021,0.5227791666984558,2.2466700077056885,-0.1010281816124916,0.8076007962226868,0.8076007962226868,0.0,193.30142211914065,187.0,39625.15234375,0.0,2123.349365234375,1.0,280.6586303710937,283.4198913574219,293.7098083496094,296.3257751464844,293.1499938964844,293.1499938964844,280.95001220703125,41806.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677834868431091,1.0,0.0,0.0,3.4256722927093506,3.4256954193115234,7.830417985132954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.18310546875,0.0,1338.3992919921875,1895.4371337890625,0.0,3102.017578125,0.8605793714523315,1.0,0.0,3.0,1.0,0.0
18124920,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7240042686462402,0.2846998572349548,0.2615957260131836,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8411480188369751,0.4562797844409942,0.4371569156646728,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.8662852048873901,0.5407040119171143,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7500734925270081,0.3198209702968597,0.3085687756538391,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6025273203849792,0.1624077409505844,0.7586891651153564,284.8741149902344,284.95001220703125,297.4906921386719,290.6971130371094,297.0938720703125,296.97802734375,284.8764343261719,1.0,0.56582111120224,0.2911225259304046,0.2911225259304046,1.0,1.0,-2.76944899559021,0.5227791666984558,2.2466700077056885,-0.1010281816124916,0.8076007962226868,0.8076007962226868,0.0,193.30142211914065,187.0,39625.15234375,0.0,2123.349365234375,1.0,280.6586303710937,283.4198913574219,293.7098083496094,296.3257751464844,293.1499938964844,293.1499938964844,280.95001220703125,41806.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677834868431091,1.0,0.0,0.0,3.4256722927093506,3.4256954193115234,7.830417985132954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.18310546875,0.0,1338.3992919921875,1895.4371337890625,0.0,3102.017578125,0.8605793714523315,1.0,0.0,3.0,1.0,0.0
18124980,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7217930555343628,0.2823528051376343,0.259299635887146,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8386329412460327,0.4525617957115173,0.4334510862827301,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.8632357120513916,0.5412420034408569,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7477635145187378,0.3171548545360565,0.3059066534042358,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5993895530700684,0.1602882444858551,0.7487914562225342,284.99072265625,284.95001220703125,297.43292236328125,290.66339111328125,297.0810852050781,296.978271484375,284.9896850585937,1.0,0.5630296468734741,0.2924834787845611,0.2924834787845611,1.0,1.0,-2.74778151512146,0.5204117298126221,2.227369785308838,-0.0986892879009246,0.895404040813446,0.895404040813446,0.0,192.7967987060547,190.0,38603.46875,0.0,2085.56494140625,1.0,280.94049072265625,283.55963134765625,293.6077880859375,296.0977478027344,293.1499938964844,293.1499938964844,281.25,34017.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523395657539368,1.0,0.0,0.0,3.5228965282440186,3.522918939590454,8.281195960080368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.9482421875,0.0,1381.987060546875,1895.4371337890625,0.0,2957.1884765625,0.8754361867904663,1.0,0.0,3.0,1.0,0.0
18125040,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7217930555343628,0.2823528051376343,0.259299635887146,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8386329412460327,0.4525617957115173,0.4334510862827301,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.8632357120513916,0.5412420034408569,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7477635145187378,0.3171548545360565,0.3059066534042358,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5993895530700684,0.1602882444858551,0.7487914562225342,284.99072265625,284.95001220703125,297.43292236328125,290.66339111328125,297.0810852050781,296.978271484375,284.9896850585937,1.0,0.5630296468734741,0.2924834787845611,0.2924834787845611,1.0,1.0,-2.74778151512146,0.5204117298126221,2.227369785308838,-0.0986892879009246,0.895404040813446,0.895404040813446,0.0,192.7967987060547,190.0,38603.46875,0.0,2085.56494140625,1.0,280.94049072265625,283.55963134765625,293.6077880859375,296.0977478027344,293.1499938964844,293.1499938964844,281.25,34017.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523395657539368,1.0,0.0,0.0,3.5228965282440186,3.522918939590454,8.281195960080368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.9482421875,0.0,1381.987060546875,1895.4371337890625,0.0,2957.1884765625,0.8754361867904663,1.0,0.0,3.0,1.0,0.0
18125100,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7205487489700317,0.2812979221343994,0.2583147883415222,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8371744155883789,0.4508375227451324,0.431782990694046,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9990000128746032,0.8616039752960205,0.542158305644989,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7464379668235779,0.3159255683422088,0.3047180771827698,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.5976718068122864,0.1593024879693985,0.7443170547485352,285.0893859863281,284.95001220703125,297.4046936035156,290.6469116210937,297.0753173828125,296.9790344238281,285.0930480957031,1.0,0.5621093511581421,0.2931639850139618,0.2931639850139618,1.0,1.0,-2.738886833190918,0.5197351574897766,2.219151735305786,-0.0974237397313118,0.9894161820411682,0.9894161820411682,0.0,192.96139526367188,190.0,37768.0234375,0.0,2071.927734375,1.0,281.196533203125,283.6833190917969,293.5607604980469,295.9377746582031,293.1499938964844,293.1499938964844,281.25,31161.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421397805213928,1.0,0.0,0.0,3.6169495582580566,3.6169724464416495,8.72927500950027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.47900390625,0.0,1460.8358154296875,1895.4371337890625,0.0,2861.7138671875,0.8957052826881409,1.0,0.0,3.0,1.0,0.0
18125160,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7192846536636353,0.2802830934524536,0.2574508488178253,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8356668949127197,0.4491604566574096,0.4302537143230438,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9990000128746032,0.8598290681838989,0.5433580875396729,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7450754642486572,0.3147362172603607,0.3036348819732666,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.5959221720695496,0.1583513915538787,0.7401725053787231,285.08111572265625,284.95001220703125,297.3768920898437,290.6307067871094,297.0699157714844,296.98016357421875,285.0786437988281,1.0,0.5614456534385681,0.2938041090965271,0.2938041090965271,1.0,1.0,-2.731168746948242,0.5192728042602539,2.2118959426879883,-0.0962009280920028,1.0,1.0,0.0,193.3211669921875,178.0,37750.20703125,0.0,2061.16015625,1.0,281.2416687011719,283.6697082519531,293.57427978515625,295.9939880371094,293.1499938964844,293.1499938964844,280.95001220703125,31153.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377229571342468,1.0,0.0,0.0,3.71991229057312,3.7199361324310303,9.233336868419428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.7099609375,0.0,1575.3951416015625,1895.4371337890625,0.0,2820.447998046875,0.9172990918159484,1.0,0.0,3.0,1.0,0.0
18125220,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7186970710754395,0.2769601941108703,0.2547553777694702,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8352311849594116,0.4444367587566376,0.4261350035667419,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.8539759516716003,0.5390554666519165,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7446296215057373,0.3113435506820678,0.3006600141525268,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.594436764717102,0.155864268541336,0.7294860482215881,284.8721923828125,284.95001220703125,297.32281494140625,290.59930419921875,297.0558776855469,296.9778747558594,284.8719787597656,1.0,0.5554564595222473,0.2950844168663025,0.2950844168663025,1.0,1.0,-2.701414108276367,0.5144041180610657,2.1870100498199463,-0.0942086800932884,0.8781816959381104,0.8781816959381104,0.0,189.988998413086,166.0,38379.03515625,0.0,1998.3472900390625,1.0,280.95654296875,283.4441833496094,293.6431884765625,296.1767272949219,293.1499938964844,293.1499938964844,281.25,37898.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515094518661499,1.0,0.0,0.0,3.6868834495544434,3.68690824508667,9.070100759345224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.6396484375,0.0,1588.93701171875,1895.4371337890625,0.0,2949.410400390625,0.9140841960906982,1.0,0.0,3.0,1.0,0.0
18125280,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7186970710754395,0.2769601941108703,0.2547553777694702,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8352311849594116,0.4444367587566376,0.4261350035667419,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.8539759516716003,0.5390554666519165,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7446296215057373,0.3113435506820678,0.3006600141525268,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.594436764717102,0.155864268541336,0.7294860482215881,284.8721923828125,284.95001220703125,297.32281494140625,290.59930419921875,297.0558776855469,296.9778747558594,284.8719787597656,1.0,0.5554564595222473,0.2950844168663025,0.2950844168663025,1.0,1.0,-2.701414108276367,0.5144041180610657,2.1870100498199463,-0.0942086800932884,0.8781816959381104,0.8781816959381104,0.0,189.988998413086,166.0,38379.03515625,0.0,1998.3472900390625,1.0,280.95654296875,283.4441833496094,293.6431884765625,296.1767272949219,293.1499938964844,293.1499938964844,281.25,37898.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515094518661499,1.0,0.0,0.0,3.6868834495544434,3.68690824508667,9.070100759345224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.6396484375,0.0,1588.93701171875,1895.4371337890625,0.0,2949.410400390625,0.9140841960906982,1.0,0.0,3.0,1.0,0.0
18125340,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7202104330062866,0.2742572724819183,0.2518797516822815,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8372619152069092,0.4403271377086639,0.4217954277992248,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.850674569606781,0.5294410586357117,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7463073134422302,0.3083043098449707,0.2974061369895935,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.5947472453117371,0.1535039842128753,0.7174618244171143,284.991455078125,284.95001220703125,297.2708435058594,290.5692749023437,297.0427551269531,296.9760437011719,284.9894714355469,1.0,0.5467480421066284,0.2963646948337555,0.2963646948337555,1.0,1.0,-2.662832260131836,0.5070810914039612,2.1557512283325195,-0.0929411798715591,0.9664700627326964,0.9664700627326964,0.0,183.5966186523437,169.0,37072.078125,0.0,1909.2530517578125,1.0,281.2424621582031,283.5934143066406,293.5289001464844,295.9336853027344,293.1499938964844,293.1499938964844,280.95001220703125,33691.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392722010612488,1.0,0.0,0.0,3.770698070526123,3.7707228660583496,9.487172860644932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.33935546875,0.0,1653.7955322265625,1895.4371337890625,0.0,2834.916259765625,0.9305976033210754,1.0,0.0,3.0,1.0,0.0
18125400,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7202104330062866,0.2742572724819183,0.2518797516822815,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8372619152069092,0.4403271377086639,0.4217954277992248,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.850674569606781,0.5294410586357117,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7463073134422302,0.3083043098449707,0.2974061369895935,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.5947472453117371,0.1535039842128753,0.7174618244171143,284.991455078125,284.95001220703125,297.2708435058594,290.5692749023437,297.0427551269531,296.9760437011719,284.9894714355469,1.0,0.5467480421066284,0.2963646948337555,0.2963646948337555,1.0,1.0,-2.662832260131836,0.5070810914039612,2.1557512283325195,-0.0929411798715591,0.9664700627326964,0.9664700627326964,0.0,183.5966186523437,169.0,37072.078125,0.0,1909.2530517578125,1.0,281.2424621582031,283.5934143066406,293.5289001464844,295.9336853027344,293.1499938964844,293.1499938964844,280.95001220703125,33691.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392722010612488,1.0,0.0,0.0,3.770698070526123,3.7707228660583496,9.487172860644932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.33935546875,0.0,1653.7955322265625,1895.4371337890625,0.0,2834.916259765625,0.9305976033210754,1.0,0.0,3.0,1.0,0.0
18125460,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.7194505333900452,0.2709682881832123,0.2490778863430023,296.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8366369009017944,0.4355913996696472,0.4175030887126922,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9990000128746032,0.846832811832428,0.5253041386604309,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7456120252609253,0.304808646440506,0.2942152023315429,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.5929229855537415,0.1509658694267273,0.7061322927474976,284.8460388183594,284.95001220703125,297.22119140625,290.54083251953125,297.029052734375,296.9727783203125,284.8494873046875,1.0,0.5413637161254883,0.2978555262088775,0.2978555262088775,1.0,1.0,-2.631878614425659,0.5022786259651184,2.129600048065185,-0.0909843668341636,0.8227750658988953,0.8227750658988953,0.0,180.3772430419922,172.0,37192.95703125,0.0,1847.939208984375,1.0,280.95672607421875,283.4505920410156,293.5616760253906,296.0300598144531,293.1499938964844,293.1499938964844,281.25,42318.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479008078575134,1.0,0.0,0.0,3.557079315185547,3.557103395462036,8.442680723419471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.76025390625,0.0,1478.2952880859375,1895.4371337890625,0.0,2915.613525390625,0.8890603184700012,1.0,0.0,3.0,1.0,0.0
18125520,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.7194505333900452,0.2709682881832123,0.2490778863430023,296.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8366369009017944,0.4355913996696472,0.4175030887126922,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9990000128746032,0.846832811832428,0.5253041386604309,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7456120252609253,0.304808646440506,0.2942152023315429,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.5929229855537415,0.1509658694267273,0.7061322927474976,284.8460388183594,284.95001220703125,297.22119140625,290.54083251953125,297.029052734375,296.9727783203125,284.8494873046875,1.0,0.5413637161254883,0.2978555262088775,0.2978555262088775,1.0,1.0,-2.631878614425659,0.5022786259651184,2.129600048065185,-0.0909843668341636,0.8227750658988953,0.8227750658988953,0.0,180.3772430419922,172.0,37192.95703125,0.0,1847.939208984375,1.0,280.95672607421875,283.4505920410156,293.5616760253906,296.0300598144531,293.1499938964844,293.1499938964844,281.25,42318.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479008078575134,1.0,0.0,0.0,3.557079315185547,3.557103395462036,8.442680723419471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.76025390625,0.0,1478.2952880859375,1895.4371337890625,0.0,2915.613525390625,0.8890603184700012,1.0,0.0,3.0,1.0,0.0
18125580,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7174074053764343,0.2685296535491943,0.2466237843036651,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8344371914863586,0.4317438006401062,0.4135989844799042,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8434798121452332,0.5247937440872192,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7434749007225037,0.3019063770771026,0.2912674844264984,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5896996855735779,0.1487284153699875,0.6955058574676514,284.9872436523437,284.95001220703125,297.1741027832031,290.5140991210937,297.0184631347656,296.9727783203125,284.986328125,1.0,0.5378610491752625,0.299346387386322,0.299346387386322,1.0,1.0,-2.607306480407715,0.499176949262619,2.108129501342773,-0.0887299254536628,0.9177848100662231,0.9177848100662231,0.0,179.26512145996094,175.0,36070.1484375,0.0,1806.5394287109373,1.0,281.241455078125,283.6157531738281,293.45263671875,295.7890014648437,293.1499938964844,293.1499938964844,280.95001220703125,34336.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309593796730042,1.0,0.0,0.0,3.630964994430542,3.630988597869873,8.797057944320841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.9541015625,0.0,1499.712158203125,1895.4371337890625,0.0,2757.378173828125,0.8999086618423462,1.0,0.0,3.0,1.0,0.0
18125640,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7174074053764343,0.2685296535491943,0.2466237843036651,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8344371914863586,0.4317438006401062,0.4135989844799042,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8434798121452332,0.5247937440872192,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7434749007225037,0.3019063770771026,0.2912674844264984,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5896996855735779,0.1487284153699875,0.6955058574676514,284.9872436523437,284.95001220703125,297.1741027832031,290.5140991210937,297.0184631347656,296.9727783203125,284.986328125,1.0,0.5378610491752625,0.299346387386322,0.299346387386322,1.0,1.0,-2.607306480407715,0.499176949262619,2.108129501342773,-0.0887299254536628,0.9177848100662231,0.9177848100662231,0.0,179.26512145996094,175.0,36070.1484375,0.0,1806.5394287109373,1.0,281.241455078125,283.6157531738281,293.45263671875,295.7890014648437,293.1499938964844,293.1499938964844,280.95001220703125,34336.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309593796730042,1.0,0.0,0.0,3.630964994430542,3.630988597869873,8.797057944320841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.9541015625,0.0,1499.712158203125,1895.4371337890625,0.0,2757.378173828125,0.8999086618423462,1.0,0.0,3.0,1.0,0.0
18125700,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7160915732383728,0.2670684158802032,0.2455146461725235,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.832974374294281,0.4295681118965149,0.4117687940597534,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9990000128746032,0.8409070372581482,0.5254201292991638,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7420980334281921,0.3002854287624359,0.2898991405963897,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.5878096222877502,0.1475407034158706,0.6905925273895264,284.853515625,284.95001220703125,297.15155029296875,290.50146484375,297.0129089355469,296.97222900390625,284.8473205566406,1.0,0.5366591215133667,0.300091803073883,0.300091803073883,1.0,1.0,-2.596980094909668,0.4981423020362854,2.098837614059448,-0.0874655246734619,0.8209843039512634,0.8209843039512634,0.0,179.23504638671875,175.0,36648.94921875,0.0,1791.2628173828125,1.0,280.9988098144531,283.461669921875,293.5168151855469,295.9756774902344,293.1499938964844,293.1499938964844,280.95001220703125,39397.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364311456680298,1.0,0.0,0.0,3.568309783935547,3.568333625793457,8.496076020492183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.96826171875,0.0,1469.0233154296875,1895.4371337890625,0.0,2808.390380859375,0.8865599632263184,1.0,0.0,3.0,1.0,0.0
18125760,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7140580415725708,0.2654131948947906,0.2440990358591079,296.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.830859363079071,0.4272147119045257,0.4096177518367767,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.8376279473304749,0.5269631743431091,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7401266694068909,0.2985012531280517,0.288288414478302,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.5853014588356018,0.1462416499853134,0.6850771903991699,284.87091064453125,284.95001220703125,297.1297302246094,290.48931884765625,297.006591796875,296.970458984375,284.8742370605469,1.0,0.5356624126434326,0.3008394241333008,0.3008394241333008,1.0,1.0,-2.585986375808716,0.496916800737381,2.089069604873657,-0.0862436965107917,0.8007934093475342,0.8007934093475342,0.0,179.6570587158203,178.0,36208.6640625,0.0,1777.1072998046875,1.0,280.95855712890625,283.5014953613281,293.5018920898437,295.9040832519531,293.1499938964844,293.1499938964844,281.25,42206.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380199074745178,1.0,0.0,0.0,3.3974225521087646,3.3974454402923584,7.701804065618489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.20361328125,0.0,1313.128173828125,1895.4371337890625,0.0,2823.220947265625,0.8545483350753784,1.0,0.0,3.0,1.0,0.0
18125820,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7101883888244629,0.2629910409450531,0.2417888790369033,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8268006443977356,0.4234373569488525,0.4059156477451324,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8319463729858398,0.5304974913597107,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7363115549087524,0.2955668568611145,0.2854365408420563,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.580263078212738,0.1439467966556549,0.6747438311576843,284.99615478515625,284.95001220703125,297.0882873535156,290.4665832519531,296.9970703125,296.97021484375,284.9950256347656,1.0,0.534280002117157,0.3023346960544586,0.3023346960544586,1.0,1.0,-2.5671615600585938,0.4953085482120514,2.071852922439575,-0.0837273821234703,0.8953990340232849,0.8953990340232849,0.0,180.84942626953125,166.0,35267.88671875,0.0,1755.137451171875,1.0,281.240234375,283.6454162597656,293.40643310546875,295.68951416015625,293.1499938964844,293.1499938964844,281.54998779296875,33713.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215839862823486,1.0,0.0,0.0,3.50510048866272,3.505122661590576,8.197741863114061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.89697265625,0.0,1361.4287109375,1895.4371337890625,0.0,2670.25,0.8712393045425415,1.0,0.0,3.0,1.0,0.0
