time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125880,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7101883888244629,0.2629910409450531,0.2417888790369033,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8268006443977356,0.4234373569488525,0.4059156477451324,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8319463729858398,0.5304974913597107,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7363115549087524,0.2955668568611145,0.2854365408420563,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.580263078212738,0.1439467966556549,0.6747438311576843,284.99615478515625,284.95001220703125,297.0882873535156,290.4665832519531,296.9970703125,296.97021484375,284.9950256347656,1.0,0.534280002117157,0.3023346960544586,0.3023346960544586,1.0,1.0,-2.5671615600585938,0.4953085482120514,2.071852922439575,-0.0837273821234703,0.8953990340232849,0.8953990340232849,0.0,180.84942626953125,166.0,35267.88671875,0.0,1755.137451171875,1.0,281.240234375,283.6454162597656,293.40643310546875,295.68951416015625,293.1499938964844,293.1499938964844,281.54998779296875,33713.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215839862823486,1.0,0.0,0.0,3.50510048866272,3.505122661590576,8.197741863114061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.89697265625,0.0,1361.4287109375,1895.4371337890625,0.0,2670.25,0.8712393045425415,1.0,0.0,3.0,1.0,0.0
18125940,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.7103047966957092,0.0,0.2397647947072982,296.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.8269121050834656,0.0,0.4024997353553772,296.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.9990000128746032,0.0,0.5258049964904785,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.7361928224563599,0.0,0.2827644646167755,296.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.5787990689277649,0.0,0.6645520925521851,285.0881652832031,294.1499938964844,297.04998779296875,290.4460754394531,296.98944091796875,296.9715576171875,285.0850830078125,0.0,0.0,0.3038299679756164,0.3038299679756164,1.0,1.0,-2.5395443439483643,0.491199254989624,2.04834508895874,-0.0815272256731987,0.0,0.0,0.0,177.50279235839844,60.0,34317.53125,0.0,1701.27294921875,0.0,281.5418395996094,283.756103515625,293.3811950683594,295.59185791015625,293.1499938964844,293.1499938964844,278.1499938964844,30986.67578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.709064245223999,3.70908784866333,9.179562425742916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1561.760986328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.7103047966957092,0.0,0.2397647947072982,296.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.8269121050834656,0.0,0.4024997353553772,296.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.9990000128746032,0.0,0.5258049964904785,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.7361928224563599,0.0,0.2827644646167755,296.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.5787990689277649,0.0,0.6645520925521851,285.0881652832031,294.1499938964844,297.04998779296875,290.4460754394531,296.98944091796875,296.9715576171875,285.0850830078125,0.0,0.0,0.3038299679756164,0.3038299679756164,1.0,1.0,-2.5395443439483643,0.491199254989624,2.04834508895874,-0.0815272256731987,0.0,0.0,0.0,177.50279235839844,60.0,34317.53125,0.0,1701.27294921875,0.0,281.5418395996094,283.756103515625,293.3811950683594,295.59185791015625,293.1499938964844,293.1499938964844,278.1499938964844,30986.67578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.709064245223999,3.70908784866333,9.179562425742916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1561.760986328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0009969299426302,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.3601157069206238,0.0,0.0010498217307031,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.3601157069206238,0.0,0.0007753972313366,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,0.0010498170740902,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,0.0049798656255006,288.5283508300781,294.1499938964844,297.0289001464844,290.4346008300781,295.631591796875,296.868408203125,284.1408996582031,0.0,0.0,0.2339268922805786,0.2339268922805786,1.0,1.0,-0.0056306631304323,0.0010719854617491,0.0045586777850985,-0.0150612164288759,0.0,0.0,0.0,-0.0321175754070282,60.0,1691.7628173828125,0.0,-7.69479538575979e-06,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,3.8242433220148087e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.843724062652486e-14,2.8444152415374464e-14,1.3551215299316085e-19,1.902418110197313e-12,1.9024133397077536e-12,4.927186104684896e-18,0.0,0.0,-0.0,0.0,0.0,2.3295571346460342e-24,1.2325686586814155e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,0.0009816088713705,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,0.001582323340699,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,0.0022050959523767,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.0011441655224189,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,0.0029573710635304,288.5317077636719,294.1499938964844,297.0133361816406,290.4256591796875,295.5513610839844,296.7399597167969,283.6986083984375,0.0,0.0,0.1822979897260666,0.1822979897260666,1.0,1.0,0.085899032652378,-0.0035350851248949,-0.082363948225975,0.0205909628421068,0.0,0.0,0.0,0.4881011545658111,60.0,796.378662109375,-0.0,-7.727223419351503e-06,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.172521038992329e-25,-7.3957465079983955e-25,-8.362537078100068e-28,-4.3185267059348887e-19,-4.315438995804593e-19,-3.087662167552561e-22,0.0,0.0,-0.0,0.0,0.0,1.0551777436365873e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.347133891424164e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.712312748888507e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,6.927055801497772e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.816716919885948e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,0.0004715376126114,288.2785339355469,294.1499938964844,296.9766540527344,290.40313720703125,295.6182556152344,296.76861572265625,283.423583984375,0.0,0.0,0.0607659928500652,0.0607659928500652,1.0,1.0,8.048751624301076e-05,5.3676571951655205e-06,-8.585517207393423e-05,-0.0180401671677827,0.0,0.0,0.0,-0.0027254547458142,60.0,134.97288513183594,-0.0,-6.758190806976927e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1939862889314757e-35,-1.385955479283109e-35,-8.291674128099701e-36,-1.23512191744169e-21,-5.617875587104077e-22,-6.733344092183807e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.347133891424164e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.712312748888507e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,6.927055801497772e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.816716919885948e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,0.0004715376126114,288.2785339355469,294.1499938964844,296.9766540527344,290.40313720703125,295.6182556152344,296.76861572265625,283.423583984375,0.0,0.0,0.0607659928500652,0.0607659928500652,1.0,1.0,8.048751624301076e-05,5.3676571951655205e-06,-8.585517207393423e-05,-0.0180401671677827,0.0,0.0,0.0,-0.0027254547458142,60.0,134.97288513183594,-0.0,-6.758190806976927e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1939862889314757e-35,-1.385955479283109e-35,-8.291674128099701e-36,-1.23512191744169e-21,-5.617875587104077e-22,-6.733344092183807e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.392913489136844e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.888383647194132e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,7.298640412045643e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.890672663459554e-05,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0004692891379818,288.0303955078125,294.1499938964844,296.9583435058594,290.3911437988281,295.5868225097656,296.6953125,283.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0029821067582815,1.3007467103420822e-08,0.0029820937197655,-0.0180690363049507,0.0,0.0,0.0,-0.018655190244317,60.0,70.43932342529297,0.0,-6.830511267708061e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.987401246651457e-44,9.80908925027372e-44,5.324934164434305e-44,-1.1569152822835866e-21,-5.774288150600913e-22,-5.7948641673639765e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.50032044784166e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0001000420306809,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,7.389314123429358e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,0.0001000432384898,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,0.00047455803724,288.0207824707031,294.1499938964844,296.94000244140625,290.3786926269531,295.59307861328125,296.7396850585937,283.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012367894873,7.330499318669581e-09,0.0010123605607077,-0.0182016808539628,0.0,0.0,0.0,-0.0084365187212824,60.0,32.46439743041992,0.0,-6.9877330588497e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554256099719417e-21,-5.777266889379028e-22,-5.776989715211369e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.50202374951914e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0001000596166704,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,7.39054084988311e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0001000611009658,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,0.0004746444465126,288.0010681152344,294.1499938964844,296.9033203125,290.3524475097656,295.61688232421875,296.7875671386719,283.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331363516271949e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,12.112567901611328,0.0,-6.990217116253916e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554458048111154e-21,-5.777225994829701e-22,-5.777232053281453e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.50202374951914e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0001000596166704,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,7.39054084988311e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0001000611009658,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,0.0004746444465126,288.0010681152344,294.1499938964844,296.9033203125,290.3524475097656,295.61688232421875,296.7875671386719,283.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331363516271949e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,12.112567901611328,0.0,-6.990217116253916e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554458048111154e-21,-5.777225994829701e-22,-5.777232053281453e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.50322501012124e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0001000722913886,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,7.391476538032293e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,0.0001000737538561,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,0.000474704458611,287.9808044433594,294.1499938964844,296.8666687011719,290.3245544433594,295.6395874023437,296.8128662109375,283.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.631299018859863,0.0,-6.99196434084115e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.155445299940136e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.50322501012124e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0001000722913886,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,7.391476538032293e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,0.0001000737538561,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,0.000474704458611,287.9808044433594,294.1499938964844,296.8666687011719,290.3245544433594,295.6395874023437,296.8128662109375,283.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.631299018859863,0.0,-6.99196434084115e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.155445299940136e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.503866021987052e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0001000790580292,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,7.391974213533103e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,0.0001000804986688,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004747364728245,287.9599609375,294.1499938964844,296.8299865722656,290.2951965332031,295.6612243652344,296.8213806152344,283.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.282880783081056,0.0,-6.992886625312168e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.155445299940136e-21,-5.77722649970068e-22,-5.77722649970068e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.503866021987052e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0001000790580292,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,7.391974213533103e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,0.0001000804986688,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004747364728245,287.9599609375,294.1499938964844,296.8299865722656,290.2951965332031,295.6612243652344,296.8213806152344,283.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.282880783081056,0.0,-6.992886625312168e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.155445299940136e-21,-5.77722649970068e-22,-5.77722649970068e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.503948967903852e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.000100079945696,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.392037514364347e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0001000813717837,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004747406346723,287.93865966796875,294.1499938964844,296.7933349609375,290.2645263671875,295.68182373046875,296.8182373046875,283.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.179824829101562,0.0,-6.992988943466116e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.155445299940136e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.503948967903852e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.000100079945696,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.392037514364347e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0001000813717837,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004747406346723,287.93865966796875,294.1499938964844,296.7933349609375,290.2645263671875,295.68182373046875,296.8182373046875,283.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.179824829101562,0.0,-6.992988943466116e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.155445299940136e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.503780893282963e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0001000781849143,299.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,7.391906547127292e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.00010007959645,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0004747322527691,287.9278564453125,294.1499938964844,296.7749938964844,290.24871826171875,295.69171142578125,296.8131408691406,283.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.3526198463014225e-09,0.0010127226123586,-0.0183144155889749,0.0,0.0,0.0,-0.0084578255191445,60.0,9.143383979797363,0.0,-6.992731016453035e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.503472392680123e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,0.0001000749398372,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,7.391665712930262e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0001000763513729,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0004747168568428,287.9169311523437,294.1499938964844,296.75665283203125,290.232666015625,295.70135498046875,296.80615234375,283.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348692321329507e-09,0.0010126890847459,-0.0183041281998157,0.0,0.0,0.0,-0.008455878123641,60.0,9.109333038330078,0.0,-6.99226774258932e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.502436296315864e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0001000640404527,299.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.390858809230849e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0001000654301606,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0004746651102323,287.894775390625,294.1499938964844,296.7200012207031,290.19976806640625,295.7199401855469,296.7877502441406,283.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.043989181518556,0.0,-6.990723022681777e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.502436296315864e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0001000640404527,299.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.390858809230849e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0001000654301606,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0004746651102323,287.894775390625,294.1499938964844,296.7200012207031,290.19976806640625,295.7199401855469,296.7877502441406,283.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.043989181518556,0.0,-6.990723022681777e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.500836313236503e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,0.0001000472111627,299.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,7.389613892883062e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0001000485863187,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0004745852202177,287.87225341796875,294.1499938964844,296.6833190917969,290.166015625,295.7375183105469,296.7646484375,283.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.980594635009766,0.0,-6.988350520487074e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.500836313236503e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,0.0001000472111627,299.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,7.389613892883062e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0001000485863187,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0004745852202177,287.87225341796875,294.1499938964844,296.6833190917969,290.166015625,295.7375183105469,296.7646484375,283.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.980594635009766,0.0,-6.988350520487074e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.498672443442048e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0001000244446913,299.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.38793023629114e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0001000257980194,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,0.0004744771576952,287.849365234375,294.1499938964844,296.64666748046875,290.13153076171875,295.7541198730469,296.738037109375,283.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.91861629486084,0.0,-6.98514881491974e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.498672443442048e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0001000244446913,299.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.38793023629114e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0001000257980194,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,0.0004744771576952,287.849365234375,294.1499938964844,296.64666748046875,290.13153076171875,295.7541198730469,296.738037109375,283.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.91861629486084,0.0,-6.98514881491974e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.495945414528252e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.999574103858322e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,7.385807839455083e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.999707981478424e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0004743409517686,287.826171875,294.1499938964844,296.6099853515625,290.0964660644531,295.7697448730469,296.70880126953125,283.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,8.858027458190918,0.0,-6.981119327065245e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.495945414528252e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.999574103858322e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,7.385807839455083e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.999707981478424e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0004743409517686,287.826171875,294.1499938964844,296.6099853515625,290.0964660644531,295.7697448730469,296.70880126953125,283.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,8.858027458190918,0.0,-6.981119327065245e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.494362166151404e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.997907181968912e-05,299.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.384576019831002e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.998040331993252e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,0.0004742618475575,287.8144836425781,294.1499938964844,296.5916748046875,290.0787658691406,295.77716064453125,296.6934509277344,283.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117194615304,7.234446375292691e-09,0.0010117122437804,-0.0180048961192369,0.0,0.0,0.0,-0.0083992416039109,60.0,8.828253746032715,0.0,-6.97878235200733e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.492652316112073e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.996107837650924e-05,299.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.383245974779129e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.996239532483742e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,0.0004741764569189,287.8027038574219,294.1499938964844,296.5733337402344,290.0610046386719,295.7843322753906,296.677734375,283.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115366894751,7.213067032552089e-09,0.0010115294717252,-0.0179488994181156,0.0,0.0,0.0,-0.0083886431530117,60.0,8.798806190490723,0.0,-6.97625992529538e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.488822979619728e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.992076957132669e-05,299.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.380266470136121e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.99220719677396e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,0.0004739851865451,287.77899169921875,294.1499938964844,296.5366516113281,290.02520751953125,295.798095703125,296.6455078125,284.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,12.060425758361816,0.0,-6.970613952717032e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.488822979619728e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.992076957132669e-05,299.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.380266470136121e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.99220719677396e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,0.0004739851865451,287.77899169921875,294.1499938964844,296.5366516113281,290.02520751953125,295.798095703125,296.6455078125,284.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,12.060425758361816,0.0,-6.970613952717032e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.484442125540228e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.987464727601036e-05,299.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,7.376858411589637e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.987593512050807e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0004737663839478,287.7550354003906,294.1499938964844,296.5,289.98931884765625,295.8108825683594,296.6123046875,284.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110458000170183e-09,0.0010106520494446,-0.0176801420748233,0.0,0.0,0.0,-0.0083377761766314,60.0,12.015005111694336,0.0,-6.964161514133593e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.484442125540228e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.987464727601036e-05,299.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,7.376858411589637e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.987593512050807e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0004737663839478,287.7550354003906,294.1499938964844,296.5,289.98931884765625,295.8108825683594,296.6123046875,284.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110458000170183e-09,0.0010106520494446,-0.0176801420748233,0.0,0.0,0.0,-0.0083377761766314,60.0,12.015005111694336,0.0,-6.964161514133593e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.479448635829613e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.982207848224788e-05,299.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.372973050223663e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.982334449887276e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0004735169350169,287.7308959960937,294.1499938964844,296.4633483886719,289.95343017578125,295.8228759765625,296.5785522460937,284.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086114735952e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,11.808220863342283,0.0,-6.956812370617629e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.479448635829613e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.982207848224788e-05,299.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.372973050223663e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.982334449887276e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0004735169350169,287.7308959960937,294.1499938964844,296.4633483886719,289.95343017578125,295.8228759765625,296.5785522460937,284.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086114735952e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,11.808220863342283,0.0,-6.956812370617629e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.473728277953342e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.976184810511768e-05,299.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,7.368523074546829e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.976310684578492e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,0.0004732311936095,287.7065734863281,294.1499938964844,296.4266662597656,289.9176940917969,295.8339233398437,296.5443725585937,284.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,11.569602012634276,0.0,-6.948400255168964e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.473728277953342e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.976184810511768e-05,299.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,7.368523074546829e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.976310684578492e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,0.0004732311936095,287.7065734863281,294.1499938964844,296.4266662597656,289.9176940917969,295.8339233398437,296.5443725585937,284.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,11.569602012634276,0.0,-6.948400255168964e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,9.470545046497136e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.972834232030436e-05,299.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,7.366047066170722e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.97295865090564e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,0.0004730721993837,287.6943664550781,294.1499938964844,296.4083251953125,289.8999328613281,295.8390808105469,296.52716064453125,284.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936921703726284e-09,0.0010091682197526,-0.0172256007790565,0.0,0.0,0.0,-0.0082517471164464,60.0,11.450822830200195,0.0,-6.94372346288219e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
