time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128160,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.467180643696338e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.96929156826809e-05,299.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,7.3634299042169e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.969415259547532e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0004729041538666,287.6820983886719,294.1499938964844,296.3900146484375,289.8822326660156,295.84405517578125,296.5098876953125,284.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894929072132072e-09,0.0010088091949,-0.0171156078577041,0.0,0.0,0.0,-0.0082309292629361,60.0,11.333700180053713,0.0,-6.938782348697714e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.459790453547612e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.961511386791244e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,7.357681170105934e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.9616328952834e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.000472535029985,287.6575012207031,294.1499938964844,296.35333251953125,289.8472595214844,295.85333251953125,296.475341796875,284.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027024013872506e-09,0.00100802059751,-0.0168740339577198,0.0,0.0,0.0,-0.008185208775103,60.0,11.104790687561035,0.0,-6.927936624379073e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.459790453547612e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.961511386791244e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,7.357681170105934e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.9616328952834e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.000472535029985,287.6575012207031,294.1499938964844,296.35333251953125,289.8472595214844,295.85333251953125,296.475341796875,284.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027024013872506e-09,0.00100802059751,-0.0168740339577198,0.0,0.0,0.0,-0.008185208775103,60.0,11.104790687561035,0.0,-6.927936624379073e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,9.451496589463204e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,9.9527787824627e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,7.351229578489438e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,9.952898835763337e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,0.0004721207369584,287.6328125,294.1499938964844,296.3166809082031,289.8128662109375,295.86181640625,296.44073486328125,284.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992185132619406e-09,0.0010071357246488,-0.0166029706597328,0.0,0.0,0.0,-0.0081339078024029,60.0,10.88426113128662,0.0,-6.915777106542009e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,9.451496589463204e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,9.9527787824627e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,7.351229578489438e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,9.952898835763337e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,0.0004721207369584,287.6328125,294.1499938964844,296.3166809082031,289.8128662109375,295.86181640625,296.44073486328125,284.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992185132619406e-09,0.0010071357246488,-0.0166029706597328,0.0,0.0,0.0,-0.0081339078024029,60.0,10.88426113128662,0.0,-6.915777106542009e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,9.44232160691172e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.943117765942588e-05,299.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,7.344091864069924e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,9.94323709164746e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,0.0004716624389402,287.6080322265625,294.1499938964844,296.2799987792969,289.7792053222656,295.86944580078125,296.4062194824219,284.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847531871554565e-09,0.0010061569046229,-0.0163031388074159,0.0,0.0,0.0,-0.0080771623179316,60.0,10.672454833984377,0.0,-6.90234003286605e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,9.44232160691172e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.943117765942588e-05,299.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,7.344091864069924e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,9.94323709164746e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,0.0004716624389402,287.6080322265625,294.1499938964844,296.2799987792969,289.7792053222656,295.86944580078125,296.4062194824219,284.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847531871554565e-09,0.0010061569046229,-0.0163031388074159,0.0,0.0,0.0,-0.0080771623179316,60.0,10.672454833984377,0.0,-6.90234003286605e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,9.432296064915136e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,9.932562534231693e-05,299.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,7.336294220294803e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662353515625,0.0,0.0,9.93267967714928e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,0.0004711616784334,287.58319091796875,294.1499938964844,296.24334716796875,289.7464294433594,295.87628173828125,296.3717956542969,284.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459701218375358e-09,0.0010050876298919,-0.0159755684435367,0.0,0.0,0.0,-0.0080151688307523,60.0,10.469422340393066,0.0,-6.887675141342697e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,9.432296064915136e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,9.932562534231693e-05,299.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,7.336294220294803e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662353515625,0.0,0.0,9.93267967714928e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,0.0004711616784334,287.58319091796875,294.1499938964844,296.24334716796875,289.7464294433594,295.87628173828125,296.3717956542969,284.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459701218375358e-09,0.0010050876298919,-0.0159755684435367,0.0,0.0,0.0,-0.0080151688307523,60.0,10.469422340393066,0.0,-6.887675141342697e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636108398437,0.0,0.0,9.426986071048304e-05,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,9.926970960805193e-05,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,7.332163659157231e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,9.92708737612702e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,0.0004708964261226,287.5707702636719,294.1499938964844,296.2250061035156,289.7304077148437,295.8794250488281,296.3546447753906,284.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,10.3712739944458,0.0,-6.87991388303999e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568054199219,0.0,0.0,9.421485447091982e-05,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,9.921179298544304e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,7.32788466848433e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.921294986270368e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,0.0004706216568592,287.5583190917969,294.1499938964844,296.2066650390625,289.71466064453125,295.88232421875,296.3375549316406,284.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.27528476715088,0.0,-6.871879065784017e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,9.409958875039592e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,9.909043001243845e-05,299.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,7.318919233512133e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,9.909157233778389e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,0.0004700459248851,287.5334167480469,294.1499938964844,296.1700134277344,289.6840515136719,295.8876342773437,296.3034973144531,284.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110734360118e-09,0.0010027054231613,-0.0152457952499389,0.0,0.0,0.0,-0.0078770592808723,60.0,10.089691162109377,0.0,-6.855059808685837e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,9.409958875039592e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,9.909043001243845e-05,299.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,7.318919233512133e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,9.909157233778389e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,0.0004700459248851,287.5334167480469,294.1499938964844,296.1700134277344,289.6840515136719,295.8876342773437,296.3034973144531,284.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110734360118e-09,0.0010027054231613,-0.0152457952499389,0.0,0.0,0.0,-0.0078770592808723,60.0,10.089691162109377,0.0,-6.855059808685837e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,9.397828398505226e-05,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,9.896270057652146e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,7.309483044082299e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,9.896382107399404e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,0.0004694399540312,287.50848388671875,294.1499938964844,296.1333312988281,289.6547546386719,295.89215087890625,296.2696838378906,284.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,9.912749290466309,0.0,-6.837381505420127e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,9.397828398505226e-05,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,9.896270057652146e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,7.309483044082299e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,9.896382107399404e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,0.0004694399540312,287.50848388671875,294.1499938964844,296.1333312988281,289.6547546386719,295.89215087890625,296.2696838378906,284.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,9.912749290466309,0.0,-6.837381505420127e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.385198791278526e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.0,9.882972517516464e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,7.29965977370739e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,9.8830831120722e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,0.0004688091285061,287.48358154296875,294.1499938964844,296.0966796875,289.6268920898437,295.8959350585937,296.23614501953125,284.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239884994924,60.0,9.744380950927734,0.0,-6.81900189647422e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.385198791278526e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.0,9.882972517516464e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,7.29965977370739e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,9.8830831120722e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,0.0004688091285061,287.48358154296875,294.1499938964844,296.0966796875,289.6268920898437,295.8959350585937,296.23614501953125,284.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239884994924,60.0,9.744380950927734,0.0,-6.81900189647422e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,9.37218574108556e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,9.869269706541672e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20489501953125,0.0,0.0,7.289537461474538e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,9.869378845905884e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,0.0004681590944528,287.4587097167969,294.1499938964844,296.0599975585937,289.6006164550781,295.8990783691406,296.2027893066406,284.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986831573769,5.710066641739786e-09,0.0009986774530261,-0.014011831022799,0.0,0.0,0.0,-0.0076435422524809,60.0,9.77065372467041,0.0,-6.80009009101923e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,9.37218574108556e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,9.869269706541672e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20489501953125,0.0,0.0,7.289537461474538e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,9.869378845905884e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,0.0004681590944528,287.4587097167969,294.1499938964844,296.0599975585937,289.6006164550781,295.8990783691406,296.2027893066406,284.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986831573769,5.710066641739786e-09,0.0009986774530261,-0.014011831022799,0.0,0.0,0.0,-0.0076435422524809,60.0,9.77065372467041,0.0,-6.80009009101923e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,9.365592268295586e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,9.86232698778622e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,7.2844086389523e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,9.86243539955467e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,0.0004678297555074,287.4462890625,294.1499938964844,296.0416564941406,289.5881042480469,295.9003601074219,296.1862487792969,284.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979801252484,5.627847521338936e-09,0.0009979744208976,-0.0137964403256773,0.0,0.0,0.0,-0.0076027829200029,60.0,9.53196907043457,0.0,-6.790517659283068e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18670654296875,0.0,0.0,9.35893549467437e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,9.855318057816476e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905822753906,0.0,0.0,7.279230339918286e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.182861328125,0.0,0.0,9.855425741989166e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,0.0004674972442444,287.4338684082031,294.1499938964844,296.0233459472656,289.5760498046875,295.9014587402344,296.1697998046875,284.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544845915750329e-09,0.0009972647530958,-0.0135789969936013,0.0,0.0,0.0,-0.0075616352260112,60.0,9.441168785095217,0.0,-6.78086138350409e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,9.345553553430364e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871337890625,0.0,0.0,9.841227438300848e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761474609375,0.0,0.0,7.268822082551196e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,9.841333667282016e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684875488281,0.0,0.0,0.0004668288165703,287.4090576171875,294.1499938964844,295.9866638183594,289.5533447265625,295.903076171875,296.1370849609375,284.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377986056487316e-09,0.0009958378504961,-0.013141862116754,0.0,0.0,0.0,-0.0074789156205952,60.0,9.2884521484375,0.0,-6.761469251159724e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,9.345553553430364e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871337890625,0.0,0.0,9.841227438300848e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761474609375,0.0,0.0,7.268822082551196e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,9.841333667282016e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684875488281,0.0,0.0,0.0004668288165703,287.4090576171875,294.1499938964844,295.9866638183594,289.5533447265625,295.903076171875,296.1370849609375,284.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377986056487316e-09,0.0009958378504961,-0.013141862116754,0.0,0.0,0.0,-0.0074789156205952,60.0,9.2884521484375,0.0,-6.761469251159724e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,9.331908950116484e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,9.82686033239588e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,7.258207915583625e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540832519531,0.0,0.0,9.826965106185526e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.154052734375,0.0,0.0,0.0004661472339648,287.38433837890625,294.1499938964844,295.95001220703125,289.5326232910156,295.9040222167969,296.10467529296875,284.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207850595212449e-09,0.0009943830082193,-0.0126961385831236,0.0,0.0,0.0,-0.007394571788609,60.0,9.15253734588623,0.0,-6.741725400161158e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,9.331908950116484e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,9.82686033239588e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,7.258207915583625e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540832519531,0.0,0.0,9.826965106185526e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.154052734375,0.0,0.0,0.0004661472339648,287.38433837890625,294.1499938964844,295.95001220703125,289.5326232910156,295.9040222167969,296.10467529296875,284.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207850595212449e-09,0.0009943830082193,-0.0126961385831236,0.0,0.0,0.0,-0.007394571788609,60.0,9.15253734588623,0.0,-6.741725400161158e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,9.31746035348624e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1577453613281,0.0,0.0,9.811646305024624e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,7.246969471452758e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,9.811749623622744e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,0.0004654254880733,287.3596496582031,294.1499938964844,295.913330078125,289.5137023925781,295.90435791015625,296.0726013183594,284.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705363147561e-09,0.0009928432991728,-0.0122241806238889,0.0,0.0,0.0,-0.0073052695952355,60.0,9.025372505187988,0.0,-6.720851786212735e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,9.31746035348624e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1577453613281,0.0,0.0,9.811646305024624e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,7.246969471452758e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,9.811749623622744e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,0.0004654254880733,287.3596496582031,294.1499938964844,295.913330078125,289.5137023925781,295.90435791015625,296.0726013183594,284.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705363147561e-09,0.0009928432991728,-0.0122241806238889,0.0,0.0,0.0,-0.0073052695952355,60.0,9.025372505187988,0.0,-6.720851786212735e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286926269531,0.0,0.0,9.300505189457908e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429443359375,0.0,0.0,9.79379256023094e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,7.233781070681289e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,9.79389442363754e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,0.000464578566607,287.3350830078125,294.1499938964844,295.8766784667969,289.4961853027344,295.90399169921875,296.0411376953125,284.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328225132338e-09,0.0009910352528095,-0.0116703920066356,0.0,0.0,0.0,-0.0072004781104624,60.0,8.904932022094727,0.0,-6.696399879047021e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286926269531,0.0,0.0,9.300505189457908e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429443359375,0.0,0.0,9.79379256023094e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,7.233781070681289e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,9.79389442363754e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,0.000464578566607,287.3350830078125,294.1499938964844,295.8766784667969,289.4961853027344,295.90399169921875,296.0411376953125,284.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328225132338e-09,0.0009910352528095,-0.0116703920066356,0.0,0.0,0.0,-0.0072004781104624,60.0,8.904932022094727,0.0,-6.696399879047021e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213684082031,0.0,0.0,9.291499736718832e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355285644531,0.0,0.0,9.784310532268135e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,7.226776506286114e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,9.784411668078974e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176452636719,0.0,0.0,0.0004641287378035,287.32281494140625,294.1499938964844,295.8583374023437,289.4879455566406,295.903564453125,296.025634765625,284.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704065581506711e-09,0.0009900751756504,-0.0113762691617012,0.0,0.0,0.0,-0.0071448241360485,60.0,8.846619606018066,0.0,-6.683431763576665e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,9.282155224354938e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12811279296875,0.0,0.0,9.774470527190716e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176452636719,0.0,0.0,7.219508552225307e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103820800781,0.0,0.0,9.774570935405792e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,0.0004636619705706,287.31060791015625,294.1499938964844,295.8399963378906,289.48004150390625,295.90301513671875,296.0102844238281,284.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587577873138571e-09,0.0009890791261568,-0.0110710747539997,0.0,0.0,0.0,-0.0070870765484869,60.0,8.789715766906738,0.0,-6.669989005558818e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,9.263013635063544e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,9.754315397003666e-05,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028747558594,0.0,0.0,7.204619760159403e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,9.754414350027218e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956420898437,0.0,0.0,0.0004627058224286,287.2862243652344,294.1499938964844,295.8033447265625,289.4652099609375,295.9013671875,295.98028564453125,284.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969628864552e-09,0.0009870388312265,-0.0104459170252084,0.0,0.0,0.0,-0.0069687883369624,60.0,8.680384635925293,0.0,-6.642494554398581e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,9.263013635063544e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,9.754315397003666e-05,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028747558594,0.0,0.0,7.204619760159403e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,9.754414350027218e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956420898437,0.0,0.0,0.0004627058224286,287.2862243652344,294.1499938964844,295.8033447265625,289.4652099609375,295.9013671875,295.98028564453125,284.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969628864552e-09,0.0009870388312265,-0.0104459170252084,0.0,0.0,0.0,-0.0069687883369624,60.0,8.680384635925293,0.0,-6.642494554398581e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,9.243715612683444e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,9.733995102578774e-05,299.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,7.189609459601343e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809631347656,0.0,0.0,9.734092600410804e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809326171875,0.0,0.0,0.0004617418744601,287.2619934082031,294.1499938964844,295.76666259765625,289.4516296386719,295.89910888671875,295.9510803222656,284.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.576553344726562,0.0,-6.614833836238176e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,9.243715612683444e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,9.733995102578774e-05,299.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,7.189609459601343e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809631347656,0.0,0.0,9.734092600410804e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809326171875,0.0,0.0,0.0004617418744601,287.2619934082031,294.1499938964844,295.76666259765625,289.4516296386719,295.89910888671875,295.9510803222656,284.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.576553344726562,0.0,-6.614833836238176e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,9.224829409504308e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832824707031,0.0,0.0,9.714107727631928e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732116699219,0.0,0.0,7.174920028774068e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06622314453125,0.0,0.0,9.714203770272434e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,0.0004607984737958,287.23785400390625,294.1499938964844,295.7300109863281,289.439208984375,295.896240234375,295.9226989746094,284.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985931963058e-09,0.0009829683694988,-0.0091987950727343,0.0,0.0,0.0,-0.0067328209988772,60.0,8.478326797485352,0.0,-6.587818290881843e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,9.224829409504308e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832824707031,0.0,0.0,9.714107727631928e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732116699219,0.0,0.0,7.174920028774068e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06622314453125,0.0,0.0,9.714203770272434e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,0.0004607984737958,287.23785400390625,294.1499938964844,295.7300109863281,289.439208984375,295.896240234375,295.9226989746094,284.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985931963058e-09,0.0009829683694988,-0.0091987950727343,0.0,0.0,0.0,-0.0067328209988772,60.0,8.478326797485352,0.0,-6.587818290881843e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,9.206768299918622e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682983398437,0.0,0.0,9.695089829619974e-05,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,7.160871609812602e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514221191406,0.0,0.0,9.695184417068958e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,0.0004598962841555,287.2138671875,294.1499938964844,295.6933288574219,289.42791748046875,295.892822265625,295.8951416015625,284.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478433607101116e-09,0.0009810430929064,-0.0086088860407471,0.0,0.0,0.0,-0.0066212080419063,60.0,8.385775566101074,0.0,-6.562034826629315e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,9.206768299918622e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682983398437,0.0,0.0,9.695089829619974e-05,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,7.160871609812602e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514221191406,0.0,0.0,9.695184417068958e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,0.0004598962841555,287.2138671875,294.1499938964844,295.6933288574219,289.42791748046875,295.892822265625,295.8951416015625,284.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478433607101116e-09,0.0009810430929064,-0.0086088860407471,0.0,0.0,0.0,-0.0066212080419063,60.0,8.385775566101074,0.0,-6.562034826629315e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
