time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130500,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,9.198155021294951e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.060791015625,0.0,0.0,9.686019620858131e-05,299.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,7.154171908041462e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,9.686114208307116e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439758300781,0.0,0.0,0.0004594660422299,287.2019348144531,294.1499938964844,295.67498779296875,289.42266845703125,295.890869140625,295.88165283203125,284.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540471915641774e-09,0.0009801252745091,-0.0083275521174073,0.0,0.0,0.0,-0.0065679806284606,60.0,8.341818809509277,0.0,-6.54975664815538e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400390625,0.0,0.0,9.189824777422471e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,9.677248453954236e-05,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04345703125,0.0,0.0,7.14769194019027e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03662109375,0.0,0.0,9.677341586211696e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365600585937,0.0,0.0,0.000459049915662,287.1900329589844,294.1499938964844,295.6566772460937,289.41766357421875,295.8887634277344,295.8683776855469,284.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.43662587276583e-09,0.0009792373748496,-0.0080554541200399,0.0,0.0,0.0,-0.0065164999105036,60.0,8.299263954162598,0.0,-6.537892005553658e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.025146484375,0.0,0.0,9.173910802928732e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,9.660491195973008e-05,299.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285339355469,0.0,0.0,7.135314081097022e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,9.660583600634708e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,0.0004582550027407,287.16632080078125,294.1499938964844,295.6199951171875,289.4084167480469,295.8841857910156,295.84228515625,284.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238243007075425e-09,0.0009775405051186,-0.0075356452725827,0.0,0.0,0.0,-0.006418150383979,60.0,8.217653274536133,0.0,-6.515256956163284e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.025146484375,0.0,0.0,9.173910802928732e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,9.660491195973008e-05,299.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285339355469,0.0,0.0,7.135314081097022e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,9.660583600634708e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,0.0004582550027407,287.16632080078125,294.1499938964844,295.6199951171875,289.4084167480469,295.8841857910156,295.84228515625,284.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238243007075425e-09,0.0009775405051186,-0.0075356452725827,0.0,0.0,0.0,-0.006418150383979,60.0,8.217653274536133,0.0,-6.515256956163284e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102844238281,0.0,0.0,9.159075125353412e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,9.644869714975356e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,7.123774412320927e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,9.644960664445534e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00689697265625,0.0,0.0,0.0004575139319058,287.1427307128906,294.1499938964844,295.5833435058594,289.40008544921875,295.8790588378906,295.81689453125,284.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.05329228567075e-09,0.0009759590029716,-0.0070510269142687,0.0,0.0,0.0,-0.0063264626078307,60.0,8.141353607177734,0.0,-6.494189364048e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102844238281,0.0,0.0,9.159075125353412e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,9.644869714975356e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,7.123774412320927e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,9.644960664445534e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00689697265625,0.0,0.0,0.0004575139319058,287.1427307128906,294.1499938964844,295.5833435058594,289.40008544921875,295.8790588378906,295.81689453125,284.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.05329228567075e-09,0.0009759590029716,-0.0070510269142687,0.0,0.0,0.0,-0.0063264626078307,60.0,8.141353607177734,0.0,-6.494189364048e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953918457031,0.0,0.0,9.144964133156464e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,9.630010754335672e-05,299.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986877441406,0.0,0.0,7.112798630259931e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,9.630100976210088e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920654296875,0.0,0.0,0.000456809066236,287.11932373046875,294.1499938964844,295.5466613769531,289.39263916015625,295.8733825683594,295.792236328125,284.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877375449017449e-09,0.0009744546259753,-0.0065900743938982,0.0,0.0,0.0,-0.0062392526306211,60.0,8.069818496704102,0.0,-6.4741826122372e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953918457031,0.0,0.0,9.144964133156464e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,9.630010754335672e-05,299.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986877441406,0.0,0.0,7.112798630259931e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,9.630100976210088e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920654296875,0.0,0.0,0.000456809066236,287.11932373046875,294.1499938964844,295.5466613769531,289.39263916015625,295.8733825683594,295.792236328125,284.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877375449017449e-09,0.0009744546259753,-0.0065900743938982,0.0,0.0,0.0,-0.0062392526306211,60.0,8.069818496704102,0.0,-6.4741826122372e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,9.13120893528685e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,9.615527233108878e-05,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837646484375,0.0,0.0,7.102099334588274e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772644042969,0.0,0.0,9.615615999791773e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772033691406,0.0,0.0,0.0004561220121104,287.0960388183594,294.1499938964844,295.510009765625,289.3860168457031,295.8671569824219,295.76837158203125,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058981721950204e-09,0.0009729883167892,-0.0061407508328557,0.0,0.0,0.0,-0.0061542438343167,60.0,8.002562522888184,0.0,-6.454710188563696e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,9.13120893528685e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,9.615527233108878e-05,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837646484375,0.0,0.0,7.102099334588274e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772644042969,0.0,0.0,9.615615999791773e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772033691406,0.0,0.0,0.0004561220121104,287.0960388183594,294.1499938964844,295.510009765625,289.3860168457031,295.8671569824219,295.76837158203125,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058981721950204e-09,0.0009729883167892,-0.0061407508328557,0.0,0.0,0.0,-0.0061542438343167,60.0,8.002562522888184,0.0,-6.454710188563696e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730529785156,0.0,0.0,9.12428949959576e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856262207031,0.0,0.0,9.608241089154036e-05,299.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762878417969,0.0,0.0,7.096717308741063e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,9.608329128241166e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96978759765625,0.0,0.0,0.000455776345916,287.08447265625,294.1499938964844,295.4916687011719,289.3829650878906,295.8638000488281,295.7569274902344,284.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147109277546,0.0,0.0,0.0,-0.0061114784330129,60.0,7.9708428382873535,0.0,-6.444925304549542e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,9.117288573179394e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97808837890625,0.0,0.0,9.600869088899344e-05,299.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688415527344,0.0,0.0,7.091271982062608e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96240234375,0.0,0.0,9.600956400390714e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623718261719,0.0,0.0,0.0004554266342893,287.07293701171875,294.1499938964844,295.47332763671875,289.380126953125,295.8602905273437,295.7457275390625,284.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.5323549923683686e-09,0.0009715040796436,-0.0056860102340579,0.0,0.0,0.0,-0.0060682096518576,60.0,7.939942836761475,0.0,-6.43503312858229e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95074462890625,0.0,0.0,9.10304152057506e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,9.58586751949042e-05,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,7.080189971020445e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,9.58595410338603e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,0.0004547149874269,287.04998779296875,294.1499938964844,295.4366760253906,289.3749389648437,295.85302734375,295.7239990234375,284.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354751726940662e-09,0.000969985499978,-0.0052206274121999,0.0,0.0,0.0,-0.0059801647439599,60.0,7.879664421081543,0.0,-6.414926900788488e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95074462890625,0.0,0.0,9.10304152057506e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,9.58586751949042e-05,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,7.080189971020445e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,9.58595410338603e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,0.0004547149874269,287.04998779296875,294.1499938964844,295.4366760253906,289.3749389648437,295.85302734375,295.7239990234375,284.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354751726940662e-09,0.000969985499978,-0.0052206274121999,0.0,0.0,0.0,-0.0059801647439599,60.0,7.879664421081543,0.0,-6.414926900788488e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,9.088034857995808e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94805908203125,0.0,0.0,9.5700663223397e-05,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,7.068517879815772e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,9.570151451043785e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327087402344,0.0,0.0,0.0004539654182735,287.0271911621094,294.1499938964844,295.3999938964844,289.370361328125,295.8452453613281,295.7038269042969,284.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.16768847316473e-09,0.0009683858952485,-0.0047304523177444,0.0,0.0,0.0,-0.0058874292299151,60.0,7.82240629196167,0.0,-6.393783991143209e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,9.088034857995808e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94805908203125,0.0,0.0,9.5700663223397e-05,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,7.068517879815772e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,9.570151451043785e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327087402344,0.0,0.0,0.0004539654182735,287.0271911621094,294.1499938964844,295.3999938964844,289.370361328125,295.8452453613281,295.7038269042969,284.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.16768847316473e-09,0.0009683858952485,-0.0047304523177444,0.0,0.0,0.0,-0.0058874292299151,60.0,7.82240629196167,0.0,-6.393783991143209e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210510253906,0.0,0.0,9.072386455954984e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330749511719,0.0,0.0,9.553588461130856e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241638183594,0.0,0.0,7.056345930323005e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,9.553672862239182e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.0,0.0004531837475951,287.00457763671875,294.1499938964844,295.36334228515625,289.3663635253906,295.8369445800781,295.685546875,284.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972625618407164e-09,0.000966717780102,-0.0042193117551505,0.0,0.0,0.0,-0.0057907276786863,60.0,7.767755031585693,0.0,-6.37177350881757e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210510253906,0.0,0.0,9.072386455954984e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330749511719,0.0,0.0,9.553588461130856e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241638183594,0.0,0.0,7.056345930323005e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,9.553672862239182e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.0,0.0004531837475951,287.00457763671875,294.1499938964844,295.36334228515625,289.3663635253906,295.8369445800781,295.685546875,284.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972625618407164e-09,0.000966717780102,-0.0042193117551505,0.0,0.0,0.0,-0.0057907276786863,60.0,7.767755031585693,0.0,-6.37177350881757e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,9.05637425603345e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,9.53672788455151e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,7.043891673674807e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,9.536810830468312e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0004523839161265,286.982177734375,294.1499938964844,295.32666015625,289.3629150390625,295.8281555175781,295.66949462890625,284.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730341639321523e-09,0.0009650110150687,-0.0036963014863431,0.0,0.0,0.0,-0.0056917811743915,60.0,7.715578556060791,0.0,-6.349291936658119e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,9.05637425603345e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,9.53672788455151e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,7.043891673674807e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,9.536810830468312e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0004523839161265,286.982177734375,294.1499938964844,295.32666015625,289.3629150390625,295.8281555175781,295.66949462890625,284.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730341639321523e-09,0.0009650110150687,-0.0036963014863431,0.0,0.0,0.0,-0.0056917811743915,60.0,7.715578556060791,0.0,-6.349291936658119e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988647460937,0.0,0.0,9.048425999935716e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,9.528358350507916e-05,299.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,7.037709292490035e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,9.528440568828957e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957824707031,0.0,0.0,0.0004519868816714,286.9710388183594,294.1499938964844,295.3083190917969,289.361328125,295.8235168457031,295.66278076171875,284.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.6739596375714427e-09,0.0009641637443564,-0.0034366850741207,0.0,0.0,0.0,-0.0056426650844514,60.0,7.690762519836426,-0.0,-6.338147073847722e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,9.04056942090392e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,9.520085586700588e-05,299.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945007324219,0.0,0.0,7.031598215689883e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8884582519531,0.0,0.0,9.520167077425869e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,0.0004515944456215,286.9599914550781,294.1499938964844,295.2900085449219,289.3598937988281,295.8187561035156,295.6566467285156,284.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096332852263,1.57602741968077e-09,0.0009633268928155,-0.0031800605356693,0.0,0.0,0.0,-0.005594118963927,60.0,7.666491508483887,-0.0,-6.327140056328062e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,9.025233885040508e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,9.50393732637167e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,7.01967001077719e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,9.504017361905426e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,0.0004508284037001,286.9378662109375,294.1499938964844,295.2533264160156,289.3572692871094,295.8091735839844,295.64501953125,284.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961693120189,1.3848648894310143e-09,0.0009616917232051,-0.0026791323907673,0.0,0.0,0.0,-0.0054993485100567,60.0,7.618602752685547,-0.0,-6.305682376250843e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,9.025233885040508e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,9.50393732637167e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,7.01967001077719e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,9.504017361905426e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,0.0004508284037001,286.9378662109375,294.1499938964844,295.2533264160156,289.3572692871094,295.8091735839844,295.64501953125,284.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961693120189,1.3848648894310143e-09,0.0009616917232051,-0.0026791323907673,0.0,0.0,0.0,-0.0054993485100567,60.0,7.618602752685547,-0.0,-6.305682376250843e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,9.006749314721674e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,9.484472684562206e-05,299.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87994384765625,0.0,0.0,7.005292718531564e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733215332031,0.0,0.0,9.4845519925002e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,0.000449905055575,286.9311828613281,294.1499938964844,295.2166748046875,289.35498046875,295.7981262207031,295.63507080078125,284.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575131746008,1.252438042165238e-09,0.0010575118940323,-0.0022351634688675,0.0,0.0,0.0,-0.0059210420586168,60.0,8.058454513549805,-0.0,-6.279871200831624e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,9.006749314721674e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,9.484472684562206e-05,299.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87994384765625,0.0,0.0,7.005292718531564e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733215332031,0.0,0.0,9.4845519925002e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,0.000449905055575,286.9311828613281,294.1499938964844,295.2166748046875,289.35498046875,295.7981262207031,295.63507080078125,284.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575131746008,1.252438042165238e-09,0.0010575118940323,-0.0022351634688675,0.0,0.0,0.0,-0.0059210420586168,60.0,8.058454513549805,-0.0,-6.279871200831624e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,9.004236926557496e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,9.48182787396945e-05,299.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730773925781,0.0,0.0,7.003338396316394e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,9.481907181907444e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,0.0004497795598581,286.9139709472656,294.1499938964844,295.17999267578125,289.3529968261719,295.81036376953125,295.6131286621094,284.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008042445988394,9.67671831553218e-10,0.0008042436093091,-0.0017397798364982,0.0,0.0,0.0,-0.00451903603971,60.0,6.708774566650391,-0.0,-6.276361830259702e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,9.004236926557496e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,9.48182787396945e-05,299.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730773925781,0.0,0.0,7.003338396316394e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,9.481907181907444e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,0.0004497795598581,286.9139709472656,294.1499938964844,295.17999267578125,289.3529968261719,295.81036376953125,295.6131286621094,284.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008042445988394,9.67671831553218e-10,0.0008042436093091,-0.0017397798364982,0.0,0.0,0.0,-0.00451903603971,60.0,6.708774566650391,-0.0,-6.276361830259702e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,9.002332080854103e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983459472656,0.0,0.0,9.479822620050982e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916931152344,0.0,0.0,7.001856283750385e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,9.479900472797452e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831481933594,0.0,0.0,0.0004496844194363,286.935791015625,294.1499938964844,295.1433410644531,289.3512268066406,295.7916259765625,295.593505859375,284.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005719367763958,7.11398218111725e-10,0.0005719360779039,-0.0012983412016183,0.0,0.0,0.0,-0.0032353077549487,60.0,5.356805801391602,-0.0,-6.273698716086075e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,9.002332080854103e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983459472656,0.0,0.0,9.479822620050982e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916931152344,0.0,0.0,7.001856283750385e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,9.479900472797452e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831481933594,0.0,0.0,0.0004496844194363,286.935791015625,294.1499938964844,295.1433410644531,289.3512268066406,295.7916259765625,295.593505859375,284.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005719367763958,7.11398218111725e-10,0.0005719360779039,-0.0012983412016183,0.0,0.0,0.0,-0.0032353077549487,60.0,5.356805801391602,-0.0,-6.273698716086075e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960266113281,0.0,0.0,4.393451672513038e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,4.626483860192821e-05,299.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,3.417149491724558e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920593261719,0.0,0.0,4.626521695172414e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,0.0002194616536144,286.9481201171875,294.1499938964844,295.125,289.35040283203125,295.7503356933594,295.5733337402344,284.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005065233563072,6.23972984392651e-10,0.0005065227742306,-0.0011339123593643,0.0,0.0,0.0,-0.0028472454287111,60.0,5.292881488800049,-0.0,-1.4942560966346722e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,-2.9393300792435184e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242858886719,0.0,0.0,-3.095234569627792e-05,299.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190979003906,0.0,0.0,-2.2861591787659563e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,-3.0952596716815606e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,-0.0001468253904022,286.97589111328125,294.1499938964844,295.1066589355469,289.3496398925781,295.71533203125,295.5131530761719,284.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000812703743577,7.35962291109615e-10,0.000812703045085,-0.0011221538297832,0.0,0.0,0.0,-0.0044057108461856,60.0,4.850722789764404,-0.0,-6.688208209482127e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267333984375,0.0,0.0,3.458732317085378e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,3.642186493379995e-05,299.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,2.69014090008568e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,3.642215961008333e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0001727705675875,287.13671875,294.1499938964844,295.08758544921875,289.348876953125,295.556396484375,295.36260986328125,284.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003256811469327,4.1802628025777716e-10,0.0003256807394791,-0.0007733174134045,0.0,0.0,0.0,-0.0018410215852782,60.0,7.103494644165039,-0.0,-9.260750388762062e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253295898437,0.0,0.0,2.6995945518137887e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,2.842783578671515e-05,299.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,2.0996969396946952e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.018798828125,0.0,0.0,2.84280631603906e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186767578125,0.0,0.0,0.0001348501245956,287.13299560546875,294.1499938964844,295.07000732421875,289.3481750488281,295.5514221191406,295.3611755371094,284.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000286537251668,3.5866551395535835e-10,0.0002865368733182,-0.0006564008654095,0.0,0.0,0.0,-0.0016141550149768,60.0,4.819330215454102,-0.0,-5.6416915583668015e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,1.848215106292628e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,1.9462462660158053e-05,299.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609741210937,0.0,0.0,1.4375090358953456e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,1.9462617274257354e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408935546875,0.0,0.0,9.232202864950524e-05,287.1654968261719,294.1499938964844,295.0333251953125,289.3467712402344,295.5483093261719,295.362060546875,284.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001844793441705,2.3384166825124453e-10,0.0001844791113398,-0.0004302945453673,0.0,0.0,0.0,-0.001041023642756,60.0,3.2173941135406494,-0.0,-2.64433741570258e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,1.848215106292628e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,1.9462462660158053e-05,299.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609741210937,0.0,0.0,1.4375090358953456e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,1.9462617274257354e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408935546875,0.0,0.0,9.232202864950524e-05,287.1654968261719,294.1499938964844,295.0333251953125,289.3467712402344,295.5483093261719,295.362060546875,284.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001844793441705,2.3384166825124453e-10,0.0001844791113398,-0.0004302945453673,0.0,0.0,0.0,-0.001041023642756,60.0,3.2173941135406494,-0.0,-2.64433741570258e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04766845703125,0.0,0.0,1.0647014278220013e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,1.1211742275918368e-05,299.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06060791015625,0.0,0.0,8.281059308501426e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,1.1211831406399142e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04052734375,0.0,0.0,5.3183957788860425e-05,287.1646423339844,294.1499938964844,294.9966735839844,289.3453674316406,295.5451354980469,295.3631286621094,284.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134526100941,1.4190017216808568e-10,0.0001134524645749,-0.0002596055273897,0.0,0.0,0.0,-0.0006390458438545,60.0,2.2515668869018555,-0.0,-8.775411508565863e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04766845703125,0.0,0.0,1.0647014278220013e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,1.1211742275918368e-05,299.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06060791015625,0.0,0.0,8.281059308501426e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,1.1211831406399142e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04052734375,0.0,0.0,5.3183957788860425e-05,287.1646423339844,294.1499938964844,294.9966735839844,289.3453674316406,295.5451354980469,295.3631286621094,284.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134526100941,1.4190017216808568e-10,0.0001134524645749,-0.0002596055273897,0.0,0.0,0.0,-0.0006390458438545,60.0,2.2515668869018555,-0.0,-8.775411508565863e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,5.720971330447355e-06,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,6.0244174164836295e-06,299.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,4.4496705413621385e-06,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,6.024465619702824e-06,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,2.857739309547469e-05,287.16510009765625,294.1499938964844,294.9599914550781,289.34393310546875,295.54425048828125,295.36358642578125,284.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.096148354117759e-05,7.624723769028563e-11,6.096140714362264e-05,-0.0001394939026795,0.0,0.0,0.0,-0.0003433784586377,60.0,1.6712373495101929,-0.0,-2.5336779896356616e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
