time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132840,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,5.720971330447355e-06,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,6.0244174164836295e-06,299.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,4.4496705413621385e-06,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,6.024465619702824e-06,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,2.857739309547469e-05,287.16510009765625,294.1499938964844,294.9599914550781,289.34393310546875,295.54425048828125,295.36358642578125,284.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.096148354117759e-05,7.624723769028563e-11,6.096140714362264e-05,-0.0001394939026795,0.0,0.0,0.0,-0.0003433784586377,60.0,1.6712373495101929,-0.0,-2.5336779896356616e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,4.016270395368338e-06,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,4.229297701385804e-06,299.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609741210937,0.0,0.0,3.1237843813869404e-06,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,4.229331352689769e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,2.0062072508153506e-05,287.1651611328125,294.1499938964844,294.9416809082031,289.3431701660156,295.544189453125,295.3636169433594,284.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.279990025679581e-05,5.3530870708362586e-11,4.27998456871137e-05,-9.79338146862574e-05,0.0,0.0,0.0,-0.0002410789602436,60.0,1.4759068489074707,-0.0,-1.2486990608184811e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,2.455797130096471e-06,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,2.5860549612843897e-06,299.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,1.9100755253020907e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,2.586075652288855e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408935546875,0.0,0.0,1.2267196325410625e-05,287.1651916503906,294.1499938964844,294.92333984375,289.3423767089844,295.54412841796875,295.3636474609375,284.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6175317543675192e-05,3.2736920813070114e-11,2.6175284801865928e-05,-5.989065903122537e-05,0.0,0.0,0.0,-0.0001474369637435,60.0,1.2925485372543335,-0.0,-4.668708822319623e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,7.715959213783208e-07,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,8.125221597765631e-07,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,6.001336601002549e-07,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,8.125286399263132e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408935546875,0.0,0.0,3.8542757465620525e-06,287.1651916503906,294.1499938964844,294.8866577148437,289.3406982421875,295.54412841796875,295.3636474609375,284.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.222346878028475e-06,1.0283953376377664e-11,8.222336873586755e-06,-1.8814373106579296e-05,0.0,0.0,0.0,-4.631406045518816e-05,60.0,1.0366597175598145,-0.0,-4.608840652869928e-12,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,7.715959213783208e-07,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,8.125221597765631e-07,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,6.001336601002549e-07,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,8.125286399263132e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408935546875,0.0,0.0,3.8542757465620525e-06,287.1651916503906,294.1499938964844,294.8866577148437,289.3406982421875,295.54412841796875,295.3636474609375,284.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.222346878028475e-06,1.0283953376377664e-11,8.222336873586755e-06,-1.8814373106579296e-05,0.0,0.0,0.0,-4.631406045518816e-05,60.0,1.0366597175598145,-0.0,-4.608840652869928e-12,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,1.088840164698013e-07,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,1.1465932914234145e-07,299.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,8.468806100836448e-08,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,1.146602457424706e-07,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408935546875,0.0,0.0,5.438973857962992e-07,287.1651916503906,294.1499938964844,294.8500061035156,289.3388061523437,295.54412841796875,295.3636474609375,284.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1604856808844488e-06,1.4513981379596365e-12,1.1604842029555584e-06,-2.6553002498985734e-06,0.0,0.0,0.0,-6.53663300909102e-06,60.0,0.8782411813735962,-0.0,-9.177831698835641e-14,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,1.088840164698013e-07,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,1.1465932914234145e-07,299.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,8.468806100836448e-08,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,1.146602457424706e-07,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408935546875,0.0,0.0,5.438973857962992e-07,287.1651916503906,294.1499938964844,294.8500061035156,289.3388061523437,295.54412841796875,295.3636474609375,284.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1604856808844488e-06,1.4513981379596365e-12,1.1604842029555584e-06,-2.6553002498985734e-06,0.0,0.0,0.0,-6.53663300909102e-06,60.0,0.8782411813735962,-0.0,-9.177831698835641e-14,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,1.6654877477151328e-10,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,1.7538269447836538e-10,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,1.2953869921172867e-10,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,1.75384096134934e-10,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408935546875,0.0,0.0,8.319443467463823e-10,287.1651916503906,294.1499938964844,294.8148498535156,289.3385925292969,295.54412841796875,295.3636474609375,284.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8150532188343502e-09,2.259396012296855e-15,1.8150509983883006e-09,-4.126337493914889e-09,0.0,0.0,0.0,-1.0215444490313532e-08,60.0,0.7701295614242554,-0.0,-2.1473099468811995e-19,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,1.6654877477151328e-10,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,1.7538269447836538e-10,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,1.2953869921172867e-10,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,1.75384096134934e-10,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408935546875,0.0,0.0,8.319443467463823e-10,287.1651916503906,294.1499938964844,294.8148498535156,289.3385925292969,295.54412841796875,295.3636474609375,284.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8150532188343502e-09,2.259396012296855e-15,1.8150509983883006e-09,-4.126337493914889e-09,0.0,0.0,0.0,-1.0215444490313532e-08,60.0,0.7701295614242554,-0.0,-2.1473099468811995e-19,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,5.602792882419827e-11,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,5.899970789702279e-11,299.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.060791015625,0.0,0.0,4.3577533942462665e-11,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,5.900017974180827e-11,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,2.7987068218493505e-10,287.1649169921875,294.1499938964844,294.7825927734375,289.3419494628906,295.54425048828125,295.3636474609375,284.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.07053518564271e-10,7.247225014015226e-16,6.07052796919305e-10,-1.384217629407658e-09,0.0,0.0,0.0,-3.41970007866621e-09,60.0,0.7033297419548035,-0.0,-2.430082479387761e-20,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,5.602792882419827e-11,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,5.899970789702279e-11,299.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.060791015625,0.0,0.0,4.3577533942462665e-11,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,5.900017974180827e-11,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,2.7987068218493505e-10,287.1649169921875,294.1499938964844,294.7825927734375,289.3419494628906,295.54425048828125,295.3636474609375,284.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.07053518564271e-10,7.247225014015226e-16,6.07052796919305e-10,-1.384217629407658e-09,0.0,0.0,0.0,-3.41970007866621e-09,60.0,0.7033297419548035,-0.0,-2.430082479387761e-20,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,3.121190458865719e-11,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595092773437,0.0,0.0,3.2867417121273945e-11,299.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,2.427606900223811e-11,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408020019531,0.0,0.0,3.2867680799242294e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406494140625,0.0,0.0,1.5590970181555974e-10,287.16485595703125,294.1499938964844,294.7674865722656,289.3448791503906,295.5442810058594,295.3636169433594,284.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4435745921435047e-10,4.2703181917693313e-16,3.4435704288071634e-10,-7.797164025546977e-10,0.0,0.0,0.0,-1.9354047253727913e-09,60.0,0.6743303537368774,-0.0,-7.541408068026654e-21,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477905273437,0.0,0.0,1.7140963995410097e-11,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595092773437,0.0,0.0,1.805013777333997e-11,299.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,1.3331939718863596e-11,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,1.8050283490111948e-11,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406494140625,0.0,0.0,8.562253683841448e-11,287.1648254394531,294.1499938964844,294.7530212402344,289.3486022949219,295.5442810058594,295.3636169433594,284.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9074374024707907e-10,2.360948698167304e-16,1.9074350432468634e-10,-4.3135331417865075e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,0.6471964120864868,-0.0,-2.2744813243340842e-21,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477905273437,0.0,0.0,8.442564355948257e-12,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,8.890366741398648e-12,299.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,6.566477830233231e-12,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,8.890437865061163e-12,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,4.217229343517204e-11,287.1648254394531,294.1499938964844,294.73651123046875,289.3541259765625,295.5443115234375,295.3636169433594,284.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-9.172685527802924e-11,8.183369930136515e-17,9.172677201130242e-11,-2.093778761480536e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.6167727112770081,-0.0,-5.517732913738763e-22,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477905273437,0.0,0.0,4.860870820438956e-12,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,5.118695831779485e-12,299.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,3.780699277949884e-12,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,5.1187370314620395e-12,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,2.4281018168315072e-11,287.164794921875,294.1499938964844,294.7259826660156,289.3583984375,295.5443115234375,295.3636169433594,284.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.267346281367935e-11,6.544524628088487e-17,5.2673396894187257e-11,-1.2078245348323688e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,0.5964948534965515,-0.0,-1.829110576354828e-22,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,2.700392798260509e-08,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,2.843624180570714e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606384277344,0.0,0.0,2.1003177863576642e-08,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,2.8436469179382584e-08,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,1.3489000139088605e-07,287.1647033691406,294.1499938964844,294.70123291015625,289.3711242675781,295.5443420410156,295.3636169433594,284.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.877409599477687e-07,3.598915870178798e-13,2.877405904655461e-07,-6.584220386685047e-07,0.0,0.0,0.0,-1.6207632143050432e-06,60.0,0.5525122284889221,-0.0,-5.6450227013725516e-15,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,2.700392798260509e-08,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,2.843624180570714e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606384277344,0.0,0.0,2.1003177863576642e-08,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,2.8436469179382584e-08,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,1.3489000139088605e-07,287.1647033691406,294.1499938964844,294.70123291015625,289.3711242675781,295.5443420410156,295.3636169433594,284.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.877409599477687e-07,3.598915870178798e-13,2.877405904655461e-07,-6.584220386685047e-07,0.0,0.0,0.0,-1.6207632143050432e-06,60.0,0.5525122284889221,-0.0,-5.6450227013725516e-15,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,2.991333758473047e-07,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,3.1499970987169945e-07,299.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606384277344,0.0,0.0,2.326606534097664e-07,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,3.1500221098212933e-07,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,1.4942309007892618e-06,287.1647033691406,294.1499938964844,294.6785583496094,289.3865661621094,295.5443420410156,295.3636169433594,284.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.187975607943372e-06,3.98721507199884e-12,3.187971515217214e-06,-7.294510396604892e-06,0.0,0.0,0.0,-1.7956859664991498e-05,60.0,0.5253416895866394,-0.0,-6.926942743359925e-13,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,2.991333758473047e-07,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,3.1499970987169945e-07,299.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606384277344,0.0,0.0,2.326606534097664e-07,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,3.1500221098212933e-07,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,1.4942309007892618e-06,287.1647033691406,294.1499938964844,294.6785583496094,289.3865661621094,295.5443420410156,295.3636169433594,284.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.187975607943372e-06,3.98721507199884e-12,3.187971515217214e-06,-7.294510396604892e-06,0.0,0.0,0.0,-1.7956859664991498e-05,60.0,0.5253416895866394,-0.0,-6.926942743359925e-13,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,2.062684416159754e-06,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,2.1720911718148272e-06,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609741210937,0.0,0.0,1.604319436410151e-06,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,2.172108452214161e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,1.030351995723322e-05,287.16510009765625,294.1499938964844,294.6578369140625,289.4045715332031,295.54364013671875,295.36383056640625,284.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1978674340061843e-05,2.7489921797241288e-11,2.197864705522079e-05,-5.029282692703418e-05,0.0,0.0,0.0,-0.0001237996621057,60.0,0.5842552185058594,-0.0,-3.2936497279534294e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,2.062684416159754e-06,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,2.1720911718148272e-06,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609741210937,0.0,0.0,1.604319436410151e-06,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,2.172108452214161e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,1.030351995723322e-05,287.16510009765625,294.1499938964844,294.6578369140625,289.4045715332031,295.54364013671875,295.36383056640625,284.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1978674340061843e-05,2.7489921797241288e-11,2.197864705522079e-05,-5.029282692703418e-05,0.0,0.0,0.0,-0.0001237996621057,60.0,0.5842552185058594,-0.0,-3.2936497279534294e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,2.923868350990233e-06,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,3.0789533411734737e-06,299.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,2.2741332941222936e-06,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412292480469,0.0,0.0,3.0789778975304216e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04107666015625,0.0,0.0,1.460530620533973e-05,287.16534423828125,294.1499938964844,294.6481018066406,289.4144287109375,295.54315185546875,295.36395263671875,284.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.11550720653031e-05,3.896729119934328e-11,3.1155032047536224e-05,-7.129066943889484e-05,0.0,0.0,0.0,-0.0001754876720951,60.0,0.6234181523323059,-0.0,-6.618011000325552e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,4.441205874172738e-06,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,4.6767718231421895e-06,299.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,3.4542915727797663e-06,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,4.676809112424962e-06,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,2.218470945081208e-05,287.1654968261719,294.1499938964844,294.6387939453125,289.4248962402344,295.5428771972656,295.36407470703125,284.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.732866364065558e-05,5.91950516382056e-11,4.732860543299466e-05,-0.0001082961898646,0.0,0.0,0.0,-0.0002665880601853,60.0,0.6768214106559753,-0.0,-1.5269106812265676e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.049560546875,0.0,0.0,9.15632517717313e-06,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.061279296875,0.0,0.0,9.641985343478154e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625915527344,0.0,0.0,7.121627731976332e-06,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,9.642062650527803e-06,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423583984375,0.0,0.0,4.5737670006928965e-05,287.1666564941406,294.1499938964844,294.6212463378906,289.4473571777344,295.54022216796875,295.3644714355469,284.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.75644143181853e-05,1.2202898413971042e-10,9.756429062690586e-05,-0.0002232521073892,0.0,0.0,0.0,-0.0005495527293533,60.0,0.9140722155570984,-0.0,-6.49014231246525e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.049560546875,0.0,0.0,9.15632517717313e-06,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.061279296875,0.0,0.0,9.641985343478154e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625915527344,0.0,0.0,7.121627731976332e-06,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,9.642062650527803e-06,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423583984375,0.0,0.0,4.5737670006928965e-05,287.1666564941406,294.1499938964844,294.6212463378906,289.4473571777344,295.54022216796875,295.3644714355469,284.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.75644143181853e-05,1.2202898413971042e-10,9.756429062690586e-05,-0.0002232521073892,0.0,0.0,0.0,-0.0005495527293533,60.0,0.9140722155570984,-0.0,-6.49014231246525e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,1.560476994200144e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639953613281,0.0,0.0,1.6432462871307507e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06549072265625,0.0,0.0,1.2137114936194848e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,1.6432593838544562e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450439453125,0.0,0.0,7.794894190737978e-05,287.1683654785156,294.1499938964844,294.60504150390625,289.4717712402344,295.5339660644531,295.3641052246094,284.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001662758731981,2.0796991906379958e-10,0.0001662756694713,-0.0003804809530265,0.0,0.0,0.0,-0.0009365850128233,60.0,1.2998074293136597,-0.0,-1.885065881168657e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,1.560476994200144e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639953613281,0.0,0.0,1.6432462871307507e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06549072265625,0.0,0.0,1.2137114936194848e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,1.6432593838544562e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450439453125,0.0,0.0,7.794894190737978e-05,287.1683654785156,294.1499938964844,294.60504150390625,289.4717712402344,295.5339660644531,295.3641052246094,284.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001662758731981,2.0796991906379958e-10,0.0001662756694713,-0.0003804809530265,0.0,0.0,0.0,-0.0009365850128233,60.0,1.2998074293136597,-0.0,-1.885065881168657e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.055908203125,0.0,0.0,2.462412703607697e-05,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,2.5930215997505e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,1.915221037052106e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,2.59304215433076e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0485534667969,0.0,0.0,0.000123002420878,287.1669921875,294.1499938964844,294.58990478515625,289.4979248046875,295.5245056152344,295.3598022460937,284.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002623819455038,3.2817470962953616e-10,0.0002623816253617,-0.0006003953167237,0.0,0.0,0.0,-0.0014779239427298,60.0,1.881747484207153,-0.0,-4.693894162244305e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.055908203125,0.0,0.0,2.462412703607697e-05,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,2.5930215997505e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,1.915221037052106e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,2.59304215433076e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0485534667969,0.0,0.0,0.000123002420878,287.1669921875,294.1499938964844,294.58990478515625,289.4979248046875,295.5245056152344,295.3598022460937,284.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002623819455038,3.2817470962953616e-10,0.0002623816253617,-0.0006003953167237,0.0,0.0,0.0,-0.0014779239427298,60.0,1.881747484207153,-0.0,-4.693894162244305e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589294433594,0.0,0.0,3.5392120480537415e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07061767578125,0.0,0.0,3.7269357562763616e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07257080078125,0.0,0.0,2.7527366910362616e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,3.726965223904699e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514831542969,0.0,0.0,0.0001767907087923,287.1649475097656,294.1499938964844,294.5757141113281,289.5256042480469,295.5145568847656,295.3559875488281,284.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003614139277487,4.5595260900199693e-10,0.0003614134620875,-0.0008372935699298,0.0,0.0,0.0,-0.0020381449721753,60.0,2.4205424785614014,-0.0,-9.696716318785548e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589294433594,0.0,0.0,3.5392120480537415e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07061767578125,0.0,0.0,3.7269357562763616e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07257080078125,0.0,0.0,2.7527366910362616e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,3.726965223904699e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514831542969,0.0,0.0,0.0001767907087923,287.1649475097656,294.1499938964844,294.5757141113281,289.5256042480469,295.5145568847656,295.3559875488281,284.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003614139277487,4.5595260900199693e-10,0.0003614134620875,-0.0008372935699298,0.0,0.0,0.0,-0.0020381449721753,60.0,2.4205424785614014,-0.0,-9.696716318785548e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570373535156,0.0,0.0,4.276967229088768e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,4.503822128754109e-05,299.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707092285156,0.0,0.0,3.326549631310627e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,4.5038577809464186e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495910644531,0.0,0.0,0.0002136430557584,287.15997314453125,294.1499938964844,294.56890869140625,289.5399780273437,295.50885009765625,295.3519897460937,284.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004731370136141,5.874405406558481e-10,0.0004731364315375,-0.001071254373528,0.0,0.0,0.0,-0.0026623930316418,60.0,2.945653915405273,-0.0,-1.4160652206385294e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.062255859375,0.0,0.0,9.030569344758987e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07391357421875,0.0,0.0,9.509560186415912e-05,299.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,7.023816579021513e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,9.509635856375098e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547180175781,0.0,0.0,0.0004510949656832,287.1687927246094,294.1499938964844,294.5622253417969,289.5546264648437,295.4726257324219,295.30145263671875,284.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,0.0001218849210999,3.649608948386174e-10,-0.0001218852848978,-0.0010813731933012,0.0,0.0,0.0,0.000408999127103,60.0,3.524345874786377,-0.0,-6.31308196830105e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,9.005127503769472e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,9.482769382884726e-05,299.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,7.004028157098219e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.034423828125,0.0,0.0,9.48284359765239e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,0.0004498240887187,287.1380615234375,294.1499938964844,294.5533752441406,289.5750427246094,295.4316101074219,295.2860717773437,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008310491684824,1.0051306453817688e-09,0.0008310481207445,-0.0018114545382559,0.0,0.0,0.0,-0.0046707298606634,60.0,5.002892971038818,-0.0,-6.277559094769458e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03424072265625,0.0,0.0,9.012090595206246e-05,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457763671875,0.0,0.0,9.49010136537254e-05,299.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,7.009444379946217e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,9.490176307735965e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271301269531,0.0,0.0,0.0004501719085965,287.126708984375,294.1499938964844,294.5492553710937,289.5848083496094,295.4262390136719,295.2801818847656,284.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008497056551277,1.1098109098384155e-09,0.0008497045491822,-0.0020680031739175,0.0,0.0,0.0,-0.0048119029961526,60.0,5.444338798522949,-0.0,-6.287269371796357e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,9.03559339349158e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,9.514851990388706e-05,299.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,7.02772376826033e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113220214844,0.0,0.0,9.51492547756061e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110778808594,0.0,0.0,0.0004513459280133,287.1024475097656,294.1499938964844,294.53662109375,289.61590576171875,295.4117736816406,295.2565612792969,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009264635737054,1.4769340195286412e-09,0.0009264620603062,-0.0029564104042947,0.0,0.0,0.0,-0.0053639491088688,60.0,6.38713264465332,-0.0,-6.320097156731208e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,9.03559339349158e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,9.514851990388706e-05,299.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,7.02772376826033e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113220214844,0.0,0.0,9.51492547756061e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110778808594,0.0,0.0,0.0004513459280133,287.1024475097656,294.1499938964844,294.53662109375,289.61590576171875,295.4117736816406,295.2565612792969,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009264635737054,1.4769340195286412e-09,0.0009264620603062,-0.0029564104042947,0.0,0.0,0.0,-0.0053639491088688,60.0,6.38713264465332,-0.0,-6.320097156731208e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945678710937,0.0,0.0,9.07198409549892e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,9.553173731546848e-05,299.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,7.056027243379503e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,9.553246491122992e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,0.0004531637241598,287.0676574707031,294.1499938964844,294.5240783691406,289.64776611328125,295.39630126953125,295.2228698730469,284.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008251399267464,1.82488801847569e-09,0.0008251381223089,-0.0039724931120872,0.0,0.0,0.0,-0.0050121769309043,60.0,6.881822109222412,-0.0,-6.371099203761332e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
