time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135120,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945678710937,0.0,0.0,9.07198409549892e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,9.553173731546848e-05,299.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,7.056027243379503e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,9.553246491122992e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,0.0004531637241598,287.0676574707031,294.1499938964844,294.5240783691406,289.64776611328125,295.39630126953125,295.2228698730469,284.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008251399267464,1.82488801847569e-09,0.0008251381223089,-0.0039724931120872,0.0,0.0,0.0,-0.0050121769309043,60.0,6.881822109222412,-0.0,-6.371099203761332e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,9.123143536271527e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,9.607047104509547e-05,299.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99676513671875,0.0,0.0,7.09581800037995e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97802734375,0.0,0.0,9.607119864085688e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778137207031,0.0,0.0,0.0004557192442007,287.051513671875,294.1499938964844,294.511474609375,289.6801147460937,295.3804016113281,295.17694091796875,284.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004625768633559,2.093602402553074e-09,0.0004625747678801,-0.0050414791330695,0.0,0.0,0.0,-0.0033114133402705,60.0,6.226379871368408,-0.0,-6.443148947710142e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,9.123143536271527e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,9.607047104509547e-05,299.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99676513671875,0.0,0.0,7.09581800037995e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97802734375,0.0,0.0,9.607119864085688e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778137207031,0.0,0.0,0.0004557192442007,287.051513671875,294.1499938964844,294.511474609375,289.6801147460937,295.3804016113281,295.17694091796875,284.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004625768633559,2.093602402553074e-09,0.0004625747678801,-0.0050414791330695,0.0,0.0,0.0,-0.0033114133402705,60.0,6.226379871368408,-0.0,-6.443148947710142e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,9.140685142483562e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,9.625519305700436e-05,299.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701232910156,0.0,0.0,7.109461148502305e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95269775390625,0.0,0.0,9.625592065276578e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,0.0004565954732242,287.0134582519531,294.1499938964844,294.50506591796875,289.6964416503906,295.3698425292969,295.1495361328125,284.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003000136930495,2.1474313438574204e-09,0.000300011539366,-0.0053455475717782,0.0,0.0,0.0,-0.0025186685379594,60.0,7.126563549041748,-0.0,-6.46794688918817e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408569335937,0.0,0.0,9.157795284409076e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518127441406,0.0,0.0,9.6435374871362e-05,299.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,7.122768874978647e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349670410156,0.0,0.0,9.64360951911658e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,0.0004574501654133,286.9861145019531,294.1499938964844,294.4985656738281,289.7128295898437,295.357177734375,295.11798095703125,284.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414243306498,2.199904480804093e-09,0.0001414221333106,-0.0056420769542455,0.0,0.0,0.0,-0.0017452866304665,60.0,7.436070919036865,-0.0,-6.492179949191268e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,9.105627395911142e-05,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396667480469,0.0,0.0,9.588604007149117e-05,299.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,7.082193769747391e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,9.588675311533734e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226989746094,0.0,0.0,0.0004548443248495,286.9681701660156,294.1499938964844,294.4851989746094,289.7456359863281,295.32568359375,295.046630859375,284.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018097157590091,3.226435341119327e-09,0.0018097124993801,-0.0066724927164614,0.0,0.0,0.0,-0.0105959651991724,60.0,7.314646244049072,-0.0,-6.418417797249276e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,9.105627395911142e-05,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396667480469,0.0,0.0,9.588604007149117e-05,299.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,7.082193769747391e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,9.588675311533734e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226989746094,0.0,0.0,0.0004548443248495,286.9681701660156,294.1499938964844,294.4851989746094,289.7456359863281,295.32568359375,295.046630859375,284.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018097157590091,3.226435341119327e-09,0.0018097124993801,-0.0066724927164614,0.0,0.0,0.0,-0.0105959651991724,60.0,7.314646244049072,-0.0,-6.418417797249276e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171203613281,0.0,0.0,9.1483787400648e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,9.633623267291114e-05,299.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,7.115444168448448e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,9.633693844079973e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093688964844,0.0,0.0,0.0004569798184093,287.091796875,294.1499938964844,294.4711608886719,289.77838134765625,294.8633117675781,294.67449951171875,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788360912352,2.9221585151617542e-09,0.0009788331808522,-0.0067034238018095,0.0,0.0,0.0,-0.0062815374694764,60.0,12.615699768066406,-0.0,-6.478813929788886e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171203613281,0.0,0.0,9.1483787400648e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,9.633623267291114e-05,299.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,7.115444168448448e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,9.633693844079973e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093688964844,0.0,0.0,0.0004569798184093,287.091796875,294.1499938964844,294.4711608886719,289.77838134765625,294.8633117675781,294.67449951171875,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788360912352,2.9221585151617542e-09,0.0009788331808522,-0.0067034238018095,0.0,0.0,0.0,-0.0062815374694764,60.0,12.615699768066406,-0.0,-6.478813929788886e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,9.151608537649736e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,9.637024777475744e-05,299.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174255371094,0.0,0.0,7.117955101421103e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,9.63709462666884e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949035644531,0.0,0.0,0.0004571411700453,287.0697326660156,294.1499938964844,294.45623779296875,289.810791015625,294.8641357421875,294.6603088378906,284.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751496254466,2.9582809535355636e-09,0.0009751466568559,-0.0068020704202353,0.0,0.0,0.0,-0.0062793618999421,60.0,8.710233688354492,-0.0,-6.483379877408879e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,9.151608537649736e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,9.637024777475744e-05,299.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174255371094,0.0,0.0,7.117955101421103e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,9.63709462666884e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949035644531,0.0,0.0,0.0004571411700453,287.0697326660156,294.1499938964844,294.45623779296875,289.810791015625,294.8641357421875,294.6603088378906,284.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751496254466,2.9582809535355636e-09,0.0009751466568559,-0.0068020704202353,0.0,0.0,0.0,-0.0062793618999421,60.0,8.710233688354492,-0.0,-6.483379877408879e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98797607421875,0.0,0.0,9.15525306481868e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9987487792969,0.0,0.0,9.640863572712988e-05,299.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,7.120789086911827e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805603027344,0.0,0.0,9.64093196671456e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,0.0004573232145048,287.0478210449219,294.1499938964844,294.4402770996094,289.8427429199219,294.85693359375,294.63916015625,284.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975536473561,3.00360825100654e-09,0.0009755335049703,-0.0069208410568535,0.0,0.0,0.0,-0.0063018286600708,60.0,8.063126564025879,-0.0,-6.488535575499554e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98797607421875,0.0,0.0,9.15525306481868e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9987487792969,0.0,0.0,9.640863572712988e-05,299.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,7.120789086911827e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805603027344,0.0,0.0,9.64093196671456e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,0.0004573232145048,287.0478210449219,294.1499938964844,294.4402770996094,289.8427429199219,294.85693359375,294.63916015625,284.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975536473561,3.00360825100654e-09,0.0009755335049703,-0.0069208410568535,0.0,0.0,0.0,-0.0063018286600708,60.0,8.063126564025879,-0.0,-6.488535575499554e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,9.158903412753716e-05,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99139404296875,0.0,0.0,9.644708188716322e-05,299.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,7.123628165572882e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732971191406,0.0,0.0,9.644775855122134e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731750488281,0.0,0.0,0.0004575055500026,287.03692626953125,294.1499938964844,294.4317932128906,289.8584289550781,294.8532409667969,294.6284484863281,284.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759252425283,3.049051233716682e-09,0.0009759222157299,-0.0070399143733084,0.0,0.0,0.0,-0.0063243573531508,60.0,8.004398345947266,-0.0,-6.493706905530416e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.973388671875,0.0,0.0,9.164601215161385e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9840393066406,0.0,0.0,9.65070867096074e-05,299.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,7.128059951355681e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.966064453125,0.0,0.0,9.650776337366553e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659423828125,0.0,0.0,0.0004577901854645,287.02606201171875,294.1499938964844,294.4230041503906,289.8739624023437,294.8495178222656,294.617431640625,284.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765323484316,3.1200058092650806e-09,0.0009765292052179,-0.0072258342988789,0.0,0.0,0.0,-0.0063595343381166,60.0,7.985299587249756,-0.0,-6.501784355350537e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623107910156,0.0,0.0,9.175830200547352e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,9.66253355727531e-05,299.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,7.136793283279985e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,9.662601223681122e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95489501953125,0.0,0.0,0.0004583511035889,287.0096130371094,294.1499938964844,294.408935546875,289.8970642089844,294.8437194824219,294.60009765625,284.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777272352948,3.259852165982124e-09,0.0009777239756658,-0.0075922682881355,0.0,0.0,0.0,-0.0064288568682968,60.0,7.983953952789307,-0.0,-6.517720407828166e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.0,0.0,9.180927008856088e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,9.667901031207292e-05,299.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,7.140757224988192e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,9.667967970017344e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,0.0004586057038977,287.0044250488281,294.1499938964844,294.404296875,289.9042358398437,294.8418273925781,294.5941467285156,284.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782700799405,3.323334052396376e-09,0.0009782667038962,-0.0077586062252521,0.0,0.0,0.0,-0.0064603271894156,60.0,7.992686748504639,-0.0,-6.52496083830556e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,9.203062654705718e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,9.691211016615851e-05,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583435058594,0.0,0.0,7.157973595894873e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93701171875,0.0,0.0,9.691277955425905e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,0.0004597114166244,286.9828796386719,294.1499938964844,294.3838806152344,289.93341064453125,294.8338928222656,294.5687561035156,284.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806281886994,3.599050835134676e-09,0.0009806245798245,-0.0084810415282845,0.0,0.0,0.0,-0.0065970127470791,60.0,8.03628158569336,-0.0,-6.556454223982655e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,9.203062654705718e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,9.691211016615851e-05,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583435058594,0.0,0.0,7.157973595894873e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93701171875,0.0,0.0,9.691277955425905e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,0.0004597114166244,286.9828796386719,294.1499938964844,294.3838806152344,289.93341064453125,294.8338928222656,294.5687561035156,284.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806281886994,3.599050835134676e-09,0.0009806245798245,-0.0084810415282845,0.0,0.0,0.0,-0.0065970127470791,60.0,8.03628158569336,-0.0,-6.556454223982655e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,9.225601388607174e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,9.714946645544842e-05,299.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94354248046875,0.0,0.0,7.175503560574725e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,9.715012856759132e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223327636719,0.0,0.0,0.0004608372983057,286.96148681640625,294.1499938964844,294.36163330078125,289.96124267578125,294.8255310058594,294.5409240722656,284.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830293711274,3.879800480888207e-09,0.0009830255294218,-0.0092166513204574,0.0,0.0,0.0,-0.0067361937835812,60.0,8.090961456298828,-0.0,-6.588599887891179e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,9.225601388607174e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,9.714946645544842e-05,299.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94354248046875,0.0,0.0,7.175503560574725e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,9.715012856759132e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223327636719,0.0,0.0,0.0004608372983057,286.96148681640625,294.1499938964844,294.36163330078125,289.96124267578125,294.8255310058594,294.5409240722656,284.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830293711274,3.879800480888207e-09,0.0009830255294218,-0.0092166513204574,0.0,0.0,0.0,-0.0067361937835812,60.0,8.090961456298828,-0.0,-6.588599887891179e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,9.24466658034362e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,9.73502392298542e-05,299.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287414550781,0.0,0.0,7.190331962192431e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,9.735088679008186e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,0.0004617896629497,286.940185546875,294.1499938964844,294.3373107910156,289.98748779296875,294.81689453125,294.51275634765625,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850640781223,4.1172665277144915e-09,0.0009850600035861,-0.0098388353362679,0.0,0.0,0.0,-0.0068539353087544,60.0,8.143564224243164,-0.0,-6.615850622893049e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,9.24466658034362e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,9.73502392298542e-05,299.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287414550781,0.0,0.0,7.190331962192431e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,9.735088679008186e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,0.0004617896629497,286.940185546875,294.1499938964844,294.3373107910156,289.98748779296875,294.81689453125,294.51275634765625,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850640781223,4.1172665277144915e-09,0.0009850600035861,-0.0098388353362679,0.0,0.0,0.0,-0.0068539353087544,60.0,8.143564224243164,-0.0,-6.615850622893049e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,9.254471660824493e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91766357421875,0.0,0.0,9.745349234435707e-05,299.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213256835937,0.0,0.0,7.197957893367857e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.900634765625,0.0,0.0,9.745413990458474e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,0.0004622794222086,286.9295654296875,294.1499938964844,294.3243408203125,289.9999694824219,294.8125,294.4984130859375,284.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861134458333,4.2393972776721975e-09,0.0009861092548817,-0.0101588228717446,0.0,0.0,0.0,-0.0069145057350397,60.0,8.17048168182373,-0.0,-6.62988739463799e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,9.26103675737977e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,9.752262849360704e-05,299.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,7.20306416042149e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,9.75232760538347e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932189941406,0.0,0.0,0.000462607393274,286.9189453125,294.1499938964844,294.31072998046875,290.0119934082031,294.8080749511719,294.4838562011719,284.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868048364296,4.3211532130271735e-09,0.0009868005290627,-0.0103730363771319,0.0,0.0,0.0,-0.0069549963809549,60.0,8.19681453704834,-0.0,-6.639293559373982e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,9.267092536902056e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955078125,0.0,0.0,9.758640226209536e-05,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89910888671875,0.0,0.0,7.20777316018939e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787841796875,0.0,0.0,9.75870425463654e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.000462909869384,286.8978576660156,294.1499938964844,294.2817077636719,290.03448486328125,294.7989501953125,294.45428466796875,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874490788206,4.396524921901346e-09,0.0009874446550384,-0.0105705140158534,0.0,0.0,0.0,-0.0069923591800034,60.0,8.243396759033203,-0.0,-6.64796999672035e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,9.267092536902056e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955078125,0.0,0.0,9.758640226209536e-05,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89910888671875,0.0,0.0,7.20777316018939e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787841796875,0.0,0.0,9.75870425463654e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.000462909869384,286.8978576660156,294.1499938964844,294.2817077636719,290.03448486328125,294.7989501953125,294.45428466796875,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874490788206,4.396524921901346e-09,0.0009874446550384,-0.0105705140158534,0.0,0.0,0.0,-0.0069923591800034,60.0,8.243396759033203,-0.0,-6.64796999672035e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,9.262326057069004e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,9.753621998243034e-05,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,7.204065332189202e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,9.753684571478516e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641662597656,0.0,0.0,0.0004626718000508,286.8768920898437,294.1499938964844,294.25,290.0548095703125,294.7894592285156,294.4247436523437,284.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869409259408,4.33706848212978e-09,0.0009869366185739,-0.0104147354140877,0.0,0.0,0.0,-0.0069628860801458,60.0,8.279875755310059,-0.0,-6.641124628004036e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,9.262326057069004e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,9.753621998243034e-05,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,7.204065332189202e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,9.753684571478516e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641662597656,0.0,0.0,0.0004626718000508,286.8768920898437,294.1499938964844,294.25,290.0548095703125,294.7894592285156,294.4247436523437,284.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869409259408,4.33706848212978e-09,0.0009869366185739,-0.0104147354140877,0.0,0.0,0.0,-0.0069628860801458,60.0,8.279875755310059,-0.0,-6.641124628004036e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564758300781,0.0,0.0,9.249943104805423e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,9.740582754602656e-05,299.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86962890625,0.0,0.0,7.194434147095308e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498229980469,0.0,0.0,9.740644600242376e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,0.0004620532563421,286.8560791015625,294.1499938964844,294.2109375,290.0738525390625,294.779541015625,294.39508056640625,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856219403445,4.182713730926935e-09,0.0009856177493929,-0.0100103141739964,0.0,0.0,0.0,-0.0068863709457218,60.0,8.307875633239746,-0.0,-6.623371007208334e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564758300781,0.0,0.0,9.249943104805423e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,9.740582754602656e-05,299.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86962890625,0.0,0.0,7.194434147095308e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498229980469,0.0,0.0,9.740644600242376e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,0.0004620532563421,286.8560791015625,294.1499938964844,294.2109375,290.0738525390625,294.779541015625,294.39508056640625,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856219403445,4.182713730926935e-09,0.0009856177493929,-0.0100103141739964,0.0,0.0,0.0,-0.0068863709457218,60.0,8.307875633239746,-0.0,-6.623371007208334e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,9.231291187461466e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,9.720942034618928e-05,299.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,7.179926615208387e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354187011719,0.0,0.0,9.72100388025865e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352966308594,0.0,0.0,0.0004611215845216,286.8354797363281,294.1499938964844,294.1605224609375,290.0926513671875,294.76885986328125,294.3644104003906,284.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836333338171,3.950257898566178e-09,0.0009836294921115,-0.0094012580811977,0.0,0.0,0.0,-0.0067711295560002,60.0,8.327693939208984,-0.0,-6.596679469339507e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,9.231291187461466e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,9.720942034618928e-05,299.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,7.179926615208387e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354187011719,0.0,0.0,9.72100388025865e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352966308594,0.0,0.0,0.0004611215845216,286.8354797363281,294.1499938964844,294.1605224609375,290.0926513671875,294.76885986328125,294.3644104003906,284.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836333338171,3.950257898566178e-09,0.0009836294921115,-0.0094012580811977,0.0,0.0,0.0,-0.0067711295560002,60.0,8.327693939208984,-0.0,-6.596679469339507e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8347473144531,0.0,0.0,9.220522042596711e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84423828125,0.0,0.0,9.709601727081464e-05,299.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,7.171549805207178e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,9.709662845125422e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,0.0004605836002156,286.82525634765625,294.1499938964844,294.1312866210937,290.1018371582031,294.7633056640625,294.3487243652344,284.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824853623285,3.816040816673194e-09,0.0009824816370382,-0.0090495906770229,0.0,0.0,0.0,-0.0067045916803181,60.0,8.3357572555542,-0.0,-6.581291955853885e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,9.208980918629096e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,9.697448695078492e-05,299.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404235839844,0.0,0.0,7.16257345629856e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,9.69750908552669e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209533691406,0.0,0.0,0.0004600071115419,286.8150634765625,294.1499938964844,294.0995178222656,290.11090087890625,294.7575378417969,294.3326721191406,284.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812554344534,3.672216974948128e-09,0.0009812518255785,-0.0086727486923336,0.0,0.0,0.0,-0.0066332924179732,60.0,8.342530250549316,-0.0,-6.564823706867173e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81549072265625,0.0,0.0,9.1893773060292e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,9.676806075731292e-05,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,7.147325959522277e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.0,9.676865738583729e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,0.0004590278840623,286.798095703125,294.1499938964844,294.04071044921875,290.12567138671875,294.7472229003906,294.3048400878906,284.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791662450879,3.4279159510930413e-09,0.0009791627526283,-0.0080326320603489,0.0,0.0,0.0,-0.0065121818333864,60.0,8.35184383392334,-0.0,-6.536897245723594e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,9.185778617393224e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.822509765625,0.0,0.0,9.673016029410064e-05,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258972167969,0.0,0.0,7.14452617103234e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067932128906,0.0,0.0,9.6730756922625e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,0.0004588481097016,286.7948608398437,294.1499938964844,294.0287780761719,290.12841796875,294.74517822265625,294.2994079589844,284.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787826566025,3.3830618306751603e-09,0.0009787792805582,-0.0079151047393679,0.0,0.0,0.0,-0.0064899455755949,60.0,8.353440284729004,-0.0,-6.531776364226971e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,9.164473885903136e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,9.650582069298252e-05,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,7.127955905161798e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,9.650640276959166e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79248046875,0.0,0.0,0.0004577838990371,286.7748718261719,294.1499938964844,293.9491271972656,290.1449279785156,294.7317810058594,294.2646179199219,284.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765110444277,3.117555102960523e-09,0.000976507901214,-0.0072194128297269,0.0,0.0,0.0,-0.0063583175651729,60.0,8.362546920776367,-0.0,-6.501505822598119e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,9.164473885903136e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,9.650582069298252e-05,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,7.127955905161798e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,9.650640276959166e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79248046875,0.0,0.0,0.0004577838990371,286.7748718261719,294.1499938964844,293.9491271972656,290.1449279785156,294.7317810058594,294.2646179199219,284.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765110444277,3.117555102960523e-09,0.000976507901214,-0.0072194128297269,0.0,0.0,0.0,-0.0063583175651729,60.0,8.362546920776367,-0.0,-6.501505822598119e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
