time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137460,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,9.148930257651956e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,9.634214802645148e-05,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,7.115866173990071e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784423828125,0.0,0.0,9.63427301030606e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,0.000457007496152,286.75506591796875,294.1499938964844,293.8613586425781,290.16021728515625,294.71710205078125,294.2275390625,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748543379828,2.923837616464197e-09,0.0009748514275997,-0.0067118192091584,0.0,0.0,0.0,-0.0062622833065688,60.0,8.37216854095459,-0.0,-6.47946336584937e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,9.148930257651956e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,9.634214802645148e-05,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,7.115866173990071e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784423828125,0.0,0.0,9.63427301030606e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,0.000457007496152,286.75506591796875,294.1499938964844,293.8613586425781,290.16021728515625,294.71710205078125,294.2275390625,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748543379828,2.923837616464197e-09,0.0009748514275997,-0.0067118192091584,0.0,0.0,0.0,-0.0062622833065688,60.0,8.37216854095459,-0.0,-6.47946336584937e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77056884765625,0.0,0.0,9.140143083641306e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,9.624962694942953e-05,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,7.109031139407307e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643737792969,0.0,0.0,9.625019447412342e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.0004565685812849,286.73541259765625,294.1499938964844,293.76629638671875,290.1741027832031,294.7011413574219,294.1872863769531,284.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171364344,2.8142923547136434e-09,0.000973914284259,-0.0064247781410813,0.0,0.0,0.0,-0.0062079750932753,60.0,8.383800506591797,-0.0,-6.467016078204324e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77056884765625,0.0,0.0,9.140143083641306e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,9.624962694942953e-05,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,7.109031139407307e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643737792969,0.0,0.0,9.625019447412342e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.0004565685812849,286.73541259765625,294.1499938964844,293.76629638671875,290.1741027832031,294.7011413574219,294.1872863769531,284.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171364344,2.8142923547136434e-09,0.000973914284259,-0.0064247781410813,0.0,0.0,0.0,-0.0062079750932753,60.0,8.383800506591797,-0.0,-6.467016078204324e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,9.138238237937912e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,9.62295598583296e-05,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,7.107549026841298e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,9.62301273830235e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572326660156,0.0,0.0,0.0004564734117593,286.7256774902344,294.1499938964844,293.7162780761719,290.18048095703125,294.6925964355469,294.16552734375,284.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737145155668,2.790521591577999e-09,0.0009737117215991,-0.0063624908216297,0.0,0.0,0.0,-0.0061961943283677,60.0,8.390559196472168,-0.0,-6.464316015808437e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564697265625,0.0,0.0,9.137367305811496e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,9.622039942769334e-05,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,7.106871635187417e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,9.622095967642964e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,0.0004564299015328,286.7159729003906,294.1499938964844,293.6647644042969,290.1864013671875,294.6836853027344,294.1424865722656,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736213833093,2.7796422941150922e-09,0.0009736185893416,-0.0063339839689433,0.0,0.0,0.0,-0.0061908005736768,60.0,8.397679328918457,-0.0,-6.463081092533686e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,9.135763684753329e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,9.620351920602845e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,7.105624536052346e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,9.620407945476472e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,0.0004563498368952,286.6966857910156,294.1499938964844,293.5575866699219,290.1968994140625,294.66455078125,294.0923156738281,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734497871249,2.759603212609818e-09,0.0009734469931572,-0.0062814750708639,0.0,0.0,0.0,-0.0061808652244508,60.0,8.410811424255371,-0.0,-6.460805934693782e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,9.135763684753329e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,9.620351920602845e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,7.105624536052346e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,9.620407945476472e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,0.0004563498368952,286.6966857910156,294.1499938964844,293.5575866699219,290.1968994140625,294.66455078125,294.0923156738281,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734497871249,2.759603212609818e-09,0.0009734469931572,-0.0062814750708639,0.0,0.0,0.0,-0.0061808652244508,60.0,8.410811424255371,-0.0,-6.460805934693782e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,9.133187268162146e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,9.617639443604276e-05,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,7.103620009729639e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,9.617694013286382e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.0004562211106531,286.67755126953125,294.1499938964844,293.445556640625,290.2054748535156,294.6440734863281,294.0378723144531,284.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731749305501,2.727437831140378e-09,0.00097317219479,-0.0061971917748451,0.0,0.0,0.0,-0.0061649205163121,60.0,8.422357559204102,-0.0,-6.45715445557471e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,9.133187268162146e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,9.617639443604276e-05,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,7.103620009729639e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,9.617694013286382e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.0004562211106531,286.67755126953125,294.1499938964844,293.445556640625,290.2054748535156,294.6440734863281,294.0378723144531,284.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731749305501,2.727437831140378e-09,0.00097317219479,-0.0061971917748451,0.0,0.0,0.0,-0.0061649205163121,60.0,8.422357559204102,-0.0,-6.45715445557471e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,9.124230564339086e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,9.608208347344772e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,7.096653280314058e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,9.608262189431116e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0004557737265713,286.6586303710937,294.1499938964844,293.3295288085937,290.2120361328125,294.6217956542969,293.9809875488281,284.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722203831188,2.615787364490529e-09,0.000972217763774,-0.0059046312235295,0.0,0.0,0.0,-0.0061095720157027,60.0,8.426810264587402,-0.0,-6.444489741852524e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,9.124230564339086e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,9.608208347344772e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,7.096653280314058e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,9.608262189431116e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0004557737265713,286.6586303710937,294.1499938964844,293.3295288085937,290.2120361328125,294.6217956542969,293.9809875488281,284.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722203831188,2.615787364490529e-09,0.000972217763774,-0.0059046312235295,0.0,0.0,0.0,-0.0061095720157027,60.0,8.426810264587402,-0.0,-6.444489741852524e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,9.109784150496124e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,9.592995775165036e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,7.085417018970475e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,9.59304961725138e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947021484375,0.0,0.0,0.0004550520970951,286.6398620605469,294.1499938964844,293.2103271484375,290.2165222167969,294.5980529785156,293.9240417480469,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706809651106,2.435736057293525e-09,0.0009706785203889,-0.0054328348487615,0.0,0.0,0.0,-0.0060203145258128,60.0,8.424478530883789,-0.0,-6.42409148099432e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,9.109784150496124e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,9.592995775165036e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,7.085417018970475e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,9.59304961725138e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947021484375,0.0,0.0,0.0004550520970951,286.6398620605469,294.1499938964844,293.2103271484375,290.2165222167969,294.5980529785156,293.9240417480469,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706809651106,2.435736057293525e-09,0.0009706785203889,-0.0054328348487615,0.0,0.0,0.0,-0.0060203145258128,60.0,8.424478530883789,-0.0,-6.42409148099432e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937255859375,0.0,0.0,9.10213857423514e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,9.584944928064942e-05,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,7.079469651216641e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,9.584998042555526e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,0.000454670167528,286.63055419921875,294.1499938964844,293.1497497558594,290.2179260253906,294.5855712890625,293.8959655761719,284.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698651265352,2.340445393045343e-09,0.0009698627982288,-0.0051831402815878,0.0,0.0,0.0,-0.0059730703942477,60.0,8.420900344848633,-0.0,-6.413308994979161e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868591308594,0.0,0.0,9.087621583603324e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,9.569658141117544e-05,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,7.068178820190951e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,9.569711255608128e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,0.0004539450455922,286.6213073730469,294.1499938964844,293.0887145996094,290.2188415527344,294.5726623535156,293.8701171875,284.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683185489848,2.1595549792863267e-09,0.0009683163370937,-0.0047091394662857,0.0,0.0,0.0,-0.0058833970688283,60.0,8.413607597351074,-0.0,-6.392865259385871e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742553710937,0.0,0.0,9.060468437382951e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825256347656,0.0,0.0,9.541065082885324e-05,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,7.047058898024261e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,9.541116742184386e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,0.0004525886615738,286.6044311523437,294.1499938964844,292.9754333496094,290.21905517578125,294.5479736328125,293.8284606933594,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965425686445,1.8211956387403918e-09,0.0009654238820075,-0.0038225036114454,0.0,0.0,0.0,-0.0057156621478497,60.0,8.394327163696289,-0.0,-6.354712667189233e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,9.05826163943857e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.0,0.0,9.538741142023356e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,7.045342499623075e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,9.538793528918176e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0004524784453678,286.6029663085937,294.1499938964844,292.9655456542969,290.218994140625,294.5457763671875,293.8251342773437,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651905857026,1.793701520647062e-09,0.0009651887812651,-0.0037504576612263,0.0,0.0,0.0,-0.0057020322419703,60.0,8.39244556427002,-0.0,-6.351617543032262e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,9.032158413901924e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,9.511254029348493e-05,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,7.025039667496458e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,9.511305688647552e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,0.0004511745646595,286.5848388671875,294.1499938964844,292.8416442871094,290.2170104980469,294.5172424316406,293.7906188964844,284.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962407910265,1.4684248261787047e-09,0.0009624063968658,-0.0028980956412851,0.0,0.0,0.0,-0.0055407737381756,60.0,8.366482734680176,-0.0,-6.315057277106463e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,9.032158413901924e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,9.511254029348493e-05,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,7.025039667496458e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,9.511305688647552e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,0.0004511745646595,286.5848388671875,294.1499938964844,292.8416442871094,290.2170104980469,294.5172424316406,293.7906188964844,284.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962407910265,1.4684248261787047e-09,0.0009624063968658,-0.0028980956412851,0.0,0.0,0.0,-0.0055407737381756,60.0,8.366482734680176,-0.0,-6.315057277106463e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476135253906,0.0,0.0,9.017629781737924e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,9.49595560086891e-05,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,7.013740105321631e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,9.49600653257221e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,0.0004504488315433,286.5689392089844,294.1499938964844,292.776611328125,290.21514892578125,294.4996337890625,293.776611328125,284.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119626531377,1.338575472686898e-09,0.0010119612561538,-0.0025071685668081,0.0,0.0,0.0,-0.0057310760021209,60.0,8.51529598236084,-0.0,-6.294754939517588e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,9.009557834360749e-05,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,9.48745509958826e-05,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,7.007461681496352e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,9.48750603129156e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,0.0004500456270761,286.5624389648437,294.1499938964844,292.7178039550781,290.2129821777344,294.48199462890625,293.7518615722656,284.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611034183762,1.1879048855689687e-09,0.0009611021960154,-0.002161914948374,0.0,0.0,0.0,-0.005407209508121,60.0,7.946757793426514,-0.0,-6.28348786335664e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,4.4588494347408414e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,4.6953620767453685e-05,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,3.468007344054058e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.0,0.0,4.695386815001257e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,0.0002227285440312,286.548095703125,294.1499938964844,292.5948486328125,290.2069396972656,294.4549560546875,293.7348327636719,284.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553321775048,8.749126978457862e-10,0.0007553313043899,-0.0015448273625224,0.0,0.0,0.0,-0.004211775958538,60.0,7.406375885009766,-0.0,-1.5390016372407445e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,4.4588494347408414e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,4.6953620767453685e-05,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,3.468007344054058e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.0,0.0,4.695386815001257e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,0.0002227285440312,286.548095703125,294.1499938964844,292.5948486328125,290.2069396972656,294.4549560546875,293.7348327636719,284.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553321775048,8.749126978457862e-10,0.0007553313043899,-0.0015448273625224,0.0,0.0,0.0,-0.004211775958538,60.0,7.406375885009766,-0.0,-1.5390016372407445e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,9.020981087815017e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,9.499485167907552e-05,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439819335937,0.0,0.0,7.01634562574327e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277770996094,0.0,0.0,9.499535372015087e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,0.0004506162367761,286.5494079589844,294.1499938964844,292.5339660644531,290.20318603515625,294.4268798828125,293.6928100585937,284.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.051532106241213e-05,4.5697123862709077e-10,9.051486995304003e-05,-0.0011108698090538,0.0,0.0,0.0,-0.0007002734346315,60.0,6.285745143890381,-0.0,-6.299424626377005e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,4.3986332457279786e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,4.631951742339879e-05,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,3.42117236868944e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293029785156,0.0,0.0,4.631976116797887e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.629150390625,0.0,0.0,0.0002197206194978,286.54840087890625,294.1499938964844,292.4736328125,290.1990051269531,294.39117431640625,293.6801147460937,284.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004670075431931,5.845290362849194e-10,0.0004670069611165,-0.0010697293328121,0.0,0.0,0.0,-0.0026307834777981,60.0,5.948044300079346,-0.0,-1.4977135975868805e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,3.2986437872750685e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440734863281,0.0,0.0,3.47361528838519e-05,299.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,2.565621616668068e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,3.4736334782792255e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,0.0001647739118197,286.5448608398437,294.1499938964844,292.3549194335937,290.1893615722656,294.3764038085937,293.6722717285156,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514851268846,4.3961922990831676e-10,0.0003514846903271,-0.0008042816771194,0.0,0.0,0.0,-0.001979817636311,60.0,4.472161293029785,-0.0,-8.422945008135231e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,3.2986437872750685e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440734863281,0.0,0.0,3.47361528838519e-05,299.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,2.565621616668068e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,3.4736334782792255e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,0.0001647739118197,286.5448608398437,294.1499938964844,292.3549194335937,290.1893615722656,294.3764038085937,293.6722717285156,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514851268846,4.3961922990831676e-10,0.0003514846903271,-0.0008042816771194,0.0,0.0,0.0,-0.001979817636311,60.0,4.472161293029785,-0.0,-8.422945008135231e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,2.7093259632238187e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,2.8530379495350644e-05,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,2.1072615709272213e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,2.853052865248173e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0001353363040834,286.5484313964844,294.1499938964844,292.23956298828125,290.1781311035156,294.3658752441406,293.6692810058594,284.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002683304774109,3.4068647902785187e-10,0.0002683301281649,-0.0006273405160754,0.0,0.0,0.0,-0.0015145408688113,60.0,3.55497670173645,-0.0,-5.6821884975022385e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,2.7093259632238187e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,2.8530379495350644e-05,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,2.1072615709272213e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,2.853052865248173e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0001353363040834,286.5484313964844,294.1499938964844,292.23956298828125,290.1781311035156,294.3658752441406,293.6692810058594,284.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002683304774109,3.4068647902785187e-10,0.0002683301281649,-0.0006273405160754,0.0,0.0,0.0,-0.0015145408688113,60.0,3.55497670173645,-0.0,-5.6821884975022385e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413879394531,0.0,0.0,2.279400359839201e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,2.4003076759981923e-05,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,1.772873838490341e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357421875,0.0,0.0,2.4003202270250767e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,0.000113860653073,286.5476379394531,294.1499938964844,292.1806640625,290.17169189453125,294.3612060546875,293.6689147949219,284.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002428430016152,3.037445017728402e-10,0.000242842696025,-0.0005557069089263,0.0,0.0,0.0,-0.0013678714167326,60.0,3.209460973739624,-0.0,-4.0219281238762505e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425170898437,0.0,0.0,2.011748074437492e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,2.1184581783018075e-05,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,1.564698868605774e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368713378906,0.0,0.0,2.118469274137169e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63677978515625,0.0,0.0,0.0001004908845061,286.5487365722656,294.1499938964844,292.1283569335937,290.16552734375,294.3576965332031,293.6688537597656,284.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143605670426,2.6811097786350047e-10,0.0002143603051081,-0.0004905079840682,0.0,0.0,0.0,-0.0012074321275576,60.0,2.932178735733032,-0.0,-3.132854864418277e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,1.4677436411147935e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519775390625,0.0,0.0,1.5455978427780792e-05,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,1.1415827430028004e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,1.5456058463314548e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,7.331676169997081e-05,286.5506591796875,294.1499938964844,292.02215576171875,290.1517944335937,294.35418701171875,293.6694641113281,284.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563947589602,1.9561027797543318e-10,0.0001563945552334,-0.000357868237188,0.0,0.0,0.0,-0.0008809269638732,60.0,2.402883529663086,-0.0,-1.6676061642684203e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,1.4677436411147935e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519775390625,0.0,0.0,1.5455978427780792e-05,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,1.1415827430028004e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,1.5456058463314548e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,7.331676169997081e-05,286.5506591796875,294.1499938964844,292.02215576171875,290.1517944335937,294.35418701171875,293.6694641113281,284.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563947589602,1.9561027797543318e-10,0.0001563945552334,-0.000357868237188,0.0,0.0,0.0,-0.0008809269638732,60.0,2.402883529663086,-0.0,-1.6676061642684203e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,1.214680105476873e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65240478515625,0.0,0.0,1.2791109838872217e-05,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,9.447548109164927e-06,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,1.2791177141480148e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,6.067572758183815e-05,286.5512390136719,294.1499938964844,291.9711608886719,290.14453125,294.3532409667969,293.6697082519531,284.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294334215344,1.61887545035988e-10,0.0001294332614634,-0.0002961718710139,0.0,0.0,0.0,-0.0007290608482435,60.0,2.1561625003814697,-0.0,-1.142133609910445e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,9.657227565185169e-06,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,1.016948044707533e-05,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65625,0.0,0.0,7.511205694754608e-06,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,1.0169533197768033e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,4.823980270884931e-05,286.5517578125,294.1499938964844,291.9217529296875,290.1370849609375,294.3523864746094,293.6699523925781,284.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001029081904562,1.2871058385766077e-10,0.0001029080594889,-0.0002354743337491,0.0,0.0,0.0,-0.0005796513869427,60.0,1.9122281074523928,-0.0,-7.2193478972693e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,5.8232985793438274e-06,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531066894531,0.0,0.0,6.13218662692816e-06,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,4.529249508777866e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63946533203125,0.0,0.0,6.132218459242722e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,2.908855276473332e-05,286.55224609375,294.1499938964844,291.82794189453125,290.1217041015625,294.3515930175781,293.67022705078125,284.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.205038516782224e-05,7.760920378574454e-11,6.205030513228849e-05,-0.000141985627124,0.0,0.0,0.0,-0.0003495119162835,60.0,1.5023984909057615,-0.0,-2.62501131942372e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,5.8232985793438274e-06,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531066894531,0.0,0.0,6.13218662692816e-06,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,4.529249508777866e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63946533203125,0.0,0.0,6.132218459242722e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,2.908855276473332e-05,286.55224609375,294.1499938964844,291.82794189453125,290.1217041015625,294.3515930175781,293.67022705078125,284.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.205038516782224e-05,7.760920378574454e-11,6.205030513228849e-05,-0.000141985627124,0.0,0.0,0.0,-0.0003495119162835,60.0,1.5023984909057615,-0.0,-2.62501131942372e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,3.0790351956966333e-06,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,3.2423579341411823e-06,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552734375,0.0,0.0,2.394814373474219e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,3.242374759793165e-06,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,1.538040305604227e-05,286.55059814453125,294.1499938964844,291.7415771484375,290.1058654785156,294.35211181640625,293.6702575683594,284.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.28089518006891e-05,4.103559159140957e-11,3.2808908144943416e-05,-7.507435657316819e-05,0.0,0.0,0.0,-0.0001848033134592,60.0,1.1306623220443726,-0.0,-7.338754604013785e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
