time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139800,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,3.0790351956966333e-06,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,3.2423579341411823e-06,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552734375,0.0,0.0,2.394814373474219e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,3.242374759793165e-06,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,1.538040305604227e-05,286.55059814453125,294.1499938964844,291.7415771484375,290.1058654785156,294.35211181640625,293.6702575683594,284.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.28089518006891e-05,4.103559159140957e-11,3.2808908144943416e-05,-7.507435657316819e-05,0.0,0.0,0.0,-0.0001848033134592,60.0,1.1306623220443726,-0.0,-7.338754604013785e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,1.6226458683377132e-06,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,1.7087166952478583e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,1.262062710338796e-06,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,1.7087255628212006e-06,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,8.10544406704139e-06,286.5506286621094,294.1499938964844,291.6634826660156,290.0898132324219,294.35205078125,293.6702880859375,284.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.729041468934156e-05,2.1625836538197163e-11,1.7290392861468717e-05,-3.956430737162009e-05,0.0,0.0,0.0,-9.739187953528015e-05,60.0,0.9372929334640504,-0.0,-2.038170847373788e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,1.6226458683377132e-06,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,1.7087166952478583e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,1.262062710338796e-06,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,1.7087255628212006e-06,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,8.10544406704139e-06,286.5506286621094,294.1499938964844,291.6634826660156,290.0898132324219,294.35205078125,293.6702880859375,284.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.729041468934156e-05,2.1625836538197163e-11,1.7290392861468717e-05,-3.956430737162009e-05,0.0,0.0,0.0,-9.739187953528015e-05,60.0,0.9372929334640504,-0.0,-2.038170847373788e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,6.908746286171663e-07,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,7.275210123225406e-07,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,5.373489671001153e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,7.275248208316043e-07,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,3.4510583191149635e-06,286.5506286621094,294.1499938964844,291.5944519042969,290.0738220214844,294.35205078125,293.6702880859375,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.361953066720162e-06,9.207844556269327e-12,7.361943517025793e-06,-1.684564631432295e-05,0.0,0.0,0.0,-4.146770515944809e-05,60.0,0.7956913709640503,-0.0,-3.69480531239863e-12,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,6.908746286171663e-07,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,7.275210123225406e-07,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,5.373489671001153e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,7.275248208316043e-07,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,3.4510583191149635e-06,286.5506286621094,294.1499938964844,291.5944519042969,290.0738220214844,294.35205078125,293.6702880859375,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.361953066720162e-06,9.207844556269327e-12,7.361943517025793e-06,-1.684564631432295e-05,0.0,0.0,0.0,-4.146770515944809e-05,60.0,0.7956913709640503,-0.0,-3.69480531239863e-12,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,2.17845652628057e-07,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,2.2940093913348402e-07,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,1.6943616287790064e-07,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,2.2940213284528e-07,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,1.0881830121434175e-06,286.5506286621094,294.1499938964844,291.5635986328125,290.0659484863281,294.35205078125,293.6702880859375,284.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.321479314559838e-06,2.90354784486524e-12,2.321476358702057e-06,-5.31194109498756e-06,0.0,0.0,0.0,-1.307619095314294e-05,60.0,0.7127427458763123,-0.0,-3.67359137901091e-13,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,1.7411196040484358e-07,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,1.833474669865609e-07,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,1.354209331339007e-07,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,1.8334841911382682e-07,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,8.697244311406394e-07,286.5506286621094,294.1499938964844,291.53533935546875,290.0581359863281,294.35205078125,293.6702880859375,284.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8559461523182108e-06,2.321137639732518e-12,1.8559438785814564e-06,-4.246382104611257e-06,0.0,0.0,0.0,-1.0453906725160778e-05,60.0,0.6767828464508057,-0.0,-2.346660734654782e-13,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,1.5610384096476082e-08,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,1.6438413297237275e-08,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,1.2141456728897992e-08,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,1.643849856236557e-08,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,7.79770203962471e-08,286.5506286621094,294.1499938964844,291.4869079589844,290.0429992675781,294.35205078125,293.6702880859375,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.663803885776361e-07,2.0811302713693441e-13,1.663801754148153e-07,-3.8068958474468673e-07,0.0,0.0,0.0,-9.37172444537282e-07,60.0,0.5889636278152466,-0.0,-1.886341102985906e-15,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,1.5610384096476082e-08,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,1.6438413297237275e-08,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,1.2141456728897992e-08,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,1.643849856236557e-08,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,7.79770203962471e-08,286.5506286621094,294.1499938964844,291.4869079589844,290.0429992675781,294.35205078125,293.6702880859375,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.663803885776361e-07,2.0811302713693441e-13,1.663801754148153e-07,-3.8068958474468673e-07,0.0,0.0,0.0,-9.37172444537282e-07,60.0,0.5889636278152466,-0.0,-1.886341102985906e-15,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,6.089779347462354e-09,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,6.412802289190722e-09,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,4.736512959624406e-09,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,6.412835595881461e-09,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,3.041967744366048e-08,286.5506286621094,294.1499938964844,291.45001220703125,290.028564453125,294.35205078125,293.6702880859375,285.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.546790842776319e-08,8.173558265758482e-14,6.54678231626349e-08,-1.494271373303491e-07,0.0,0.0,0.0,-3.686727723106742e-07,60.0,0.5355795621871948,-0.0,-2.870755329807006e-16,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,6.089779347462354e-09,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,6.412802289190722e-09,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,4.736512959624406e-09,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,6.412835595881461e-09,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,3.041967744366048e-08,286.5506286621094,294.1499938964844,291.45001220703125,290.028564453125,294.35205078125,293.6702880859375,285.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.546790842776319e-08,8.173558265758482e-14,6.54678231626349e-08,-1.494271373303491e-07,0.0,0.0,0.0,-3.686727723106742e-07,60.0,0.5355795621871948,-0.0,-2.870755329807006e-16,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,2.402857024463856e-09,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,2.530312848136873e-09,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,1.8688959269042016e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,2.5303261708131686e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,1.2002757010520781e-08,286.5506286621094,294.1499938964844,291.4195251464844,290.013671875,294.35205078125,293.6702880859375,285.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6034424394083544e-08,3.2453274551209894e-14,2.6034392419660435e-08,-5.929206281507504e-08,0.0,0.0,0.0,-1.465814420953393e-07,60.0,0.4928599596023559,-0.0,-4.4693971394558975e-17,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,2.402857024463856e-09,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,2.530312848136873e-09,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,1.8688959269042016e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,2.5303261708131686e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,1.2002757010520781e-08,286.5506286621094,294.1499938964844,291.4195251464844,290.013671875,294.35205078125,293.6702880859375,285.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6034424394083544e-08,3.2453274551209894e-14,2.6034392419660435e-08,-5.929206281507504e-08,0.0,0.0,0.0,-1.465814420953393e-07,60.0,0.4928599596023559,-0.0,-4.4693971394558975e-17,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,1.008012895375998e-09,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,1.061481347264248e-09,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,7.84013021171148e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,1.061486898379371e-09,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,5.035227790273211e-09,286.5506286621094,294.1499938964844,291.3898620605469,289.9969787597656,294.35205078125,293.6702880859375,285.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0924276594437288e-08,1.3616195234582122e-14,1.0924262383582573e-08,-2.4878829663066423e-08,0.0,0.0,0.0,-6.151094567030668e-08,60.0,0.4562605023384094,-0.0,-7.865479292212591e-18,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,1.008012895375998e-09,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,1.061481347264248e-09,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,7.84013021171148e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,1.061486898379371e-09,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,5.035227790273211e-09,286.5506286621094,294.1499938964844,291.3898620605469,289.9969787597656,294.35205078125,293.6702880859375,285.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0924276594437288e-08,1.3616195234582122e-14,1.0924262383582573e-08,-2.4878829663066423e-08,0.0,0.0,0.0,-6.151094567030668e-08,60.0,0.4562605023384094,-0.0,-7.865479292212591e-18,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,6.165764010468422e-10,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,6.492817394843087e-10,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,4.79561279576046e-10,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,6.492851256645338e-10,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,3.079923649451643e-09,286.5506286621094,294.1499938964844,291.3753356933594,289.988037109375,294.35205078125,293.6702880859375,285.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.684292674918879e-09,8.329257829243694e-15,6.684284237223892e-09,-1.5219322690995796e-08,0.0,0.0,0.0,-3.7631252780556685e-08,60.0,0.4393112063407898,-0.0,-2.9428414401258186e-18,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,3.717367247357828e-10,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,3.9145492403136473e-10,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,2.891296646545527e-10,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,3.914569779439603e-10,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,1.8569000781454286e-09,286.5506286621094,294.1499938964844,291.3609924316406,289.97869873046875,294.35205078125,293.6702880859375,285.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.029265365801393e-09,5.052955565087742e-15,4.029260480820085e-09,-9.176330806326405e-09,0.0,0.0,0.0,-2.270098775625229e-08,60.0,0.4231403172016144,-0.0,-1.0697049016723237e-18,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,1.2843209828972135e-10,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,1.352445794244872e-10,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,9.989201132931667e-11,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,1.352452871916654e-10,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,6.415442621587886e-10,286.5506286621094,294.1499938964844,291.3329772949219,289.95904541015625,294.35205078125,293.6702880859375,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952672350825424e-09,1.7360819050659662e-15,1.395265458725703e-09,-3.174768670177741e-09,0.0,0.0,0.0,-7.8580342233181e-09,60.0,0.3924260437488556,-0.0,-1.276850986185456e-19,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,1.2843209828972135e-10,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,1.352445794244872e-10,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,9.989201132931667e-11,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,1.352452871916654e-10,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,6.415442621587886e-10,286.5506286621094,294.1499938964844,291.3329772949219,289.95904541015625,294.35205078125,293.6702880859375,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952672350825424e-09,1.7360819050659662e-15,1.395265458725703e-09,-3.174768670177741e-09,0.0,0.0,0.0,-7.8580342233181e-09,60.0,0.3924260437488556,-0.0,-1.276850986185456e-19,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,2.04672672039774e-12,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.155292220737404e-12,299.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.591904559561375e-12,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.155303279599563e-12,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63800048828125,0.0,0.0,1.0223813115550762e-11,286.55047607421875,294.1499938964844,291.3057861328125,289.93817138671875,294.35211181640625,293.6702575683594,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6188237342572585e-11,2.9091823029481776e-17,2.6188207852273493e-11,-5.6141483822935705e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3617441356182098,-0.0,-3.242744648454322e-23,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,2.04672672039774e-12,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.155292220737404e-12,299.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.591904559561375e-12,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.155303279599563e-12,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63800048828125,0.0,0.0,1.0223813115550762e-11,286.55047607421875,294.1499938964844,291.3057861328125,289.93817138671875,294.35211181640625,293.6702575683594,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6188237342572585e-11,2.9091823029481776e-17,2.6188207852273493e-11,-5.6141483822935705e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3617441356182098,-0.0,-3.242744648454322e-23,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,1.02336336019887e-12,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,1.0776461103687018e-12,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,7.959522797806877e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,1.0776516397997817e-12,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,5.111906557775381e-12,286.55047607421875,294.1499938964844,291.27947998046875,289.916259765625,294.35211181640625,293.6702575683594,285.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0422172673496544e-11,1.1278201506479769e-17,1.042216139779395e-11,-2.5075169371446823e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3390305340290069,-0.0,-8.106861621135805e-24,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,1.02336336019887e-12,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,1.0776461103687018e-12,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,7.959522797806877e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,1.0776516397997817e-12,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,5.111906557775381e-12,286.55047607421875,294.1499938964844,291.27947998046875,289.916259765625,294.35211181640625,293.6702575683594,285.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0422172673496544e-11,1.1278201506479769e-17,1.042216139779395e-11,-2.5075169371446823e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3390305340290069,-0.0,-8.106861621135805e-24,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,7.675224930440987e-13,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,8.082345556714725e-13,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,5.969642098355159e-13,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,8.08238784059945e-13,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,3.83393013517197e-12,286.55047607421875,294.1499938964844,291.2540588378906,289.8935241699219,294.35211181640625,293.6702575683594,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.511311471276035e-12,2.6805869288431775e-18,2.5113088691908203e-12,-1.0382750215143231e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3173080682754516,-0.0,-4.560109464673664e-24,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,7.675224930440987e-13,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,8.082345556714725e-13,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,5.969642098355159e-13,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,8.08238784059945e-13,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,3.83393013517197e-12,286.55047607421875,294.1499938964844,291.2540588378906,289.8935241699219,294.35211181640625,293.6702575683594,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.511311471276035e-12,2.6805869288431775e-18,2.5113088691908203e-12,-1.0382750215143231e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3173080682754516,-0.0,-4.560109464673664e-24,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.2416687011719,289.88189697265625,294.35211181640625,293.6702575683594,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.333789399736277e-12,3.4850835606630096e-18,5.333785930289325e-12,-9.675300491340799e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3072607517242431,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,291.2295227050781,289.8701171875,294.35211181640625,293.6702575683594,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.622625857803817e-12,1.4437655906434237e-18,2.6226245567612105e-12,-7.019796636337228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2975720465183258,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,291.2059020996094,289.8462219238281,294.35211181640625,293.6702575683594,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.7895975460157096e-12,-4.114693117883513e-19,2.7895979796965786e-12,-1.975366701809089e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2789459228515625,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,291.2059020996094,289.8462219238281,294.35211181640625,293.6702575683594,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.7895975460157096e-12,-4.114693117883513e-19,2.7895979796965786e-12,-1.975366701809089e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2789459228515625,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.1831970214844,289.822021484375,294.35211181640625,293.6702575683594,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527896599521992e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.2618934512138366,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.1831970214844,289.822021484375,294.35211181640625,293.6702575683594,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527896599521992e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.2618934512138366,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.16143798828125,289.7977294921875,294.35211181640625,293.6702575683594,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527896599521992e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.246327131986618,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.16143798828125,289.7977294921875,294.35211181640625,293.6702575683594,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527896599521992e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.246327131986618,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.1406555175781,289.7734680175781,294.35211181640625,293.6702575683594,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452789866747353e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.2322605550289154,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.1406555175781,289.7734680175781,294.35211181640625,293.6702575683594,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452789866747353e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.2322605550289154,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.1306457519531,289.76141357421875,294.35211181640625,293.6702575683594,285.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527902803376586e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.2258495241403579,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.120849609375,289.7494506835937,294.3521423339844,293.6702575683594,285.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452790487132812e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.2196262031793594,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.10205078125,289.725830078125,294.35211181640625,293.6702575683594,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527906939279653e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.2070311307907104,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.10205078125,289.725830078125,294.35211181640625,293.6702575683594,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527906939279653e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.2070311307907104,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
