time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142140,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.0842590332031,289.7027893066406,294.3521423339844,293.6702575683594,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.069419259981968e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.193909004330635,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.0842590332031,289.7027893066406,294.3521423339844,293.6702575683594,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.069419259981968e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.193909004330635,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,291.0675048828125,289.6805419921875,294.3521423339844,293.6702575683594,285.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777020883529148e-14,-1.834376612708061e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.1825852841138839,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,291.0675048828125,289.6805419921875,294.3521423339844,293.6702575683594,285.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777020883529148e-14,-1.834376612708061e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.1825852841138839,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.0517578125,289.6592102050781,294.3521423339844,293.6702575683594,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527888327715866e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.1716012060642242,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.0517578125,289.6592102050781,294.3521423339844,293.6702575683594,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527888327715866e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.1716012060642242,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,291.0443115234375,289.6489562988281,294.3521423339844,293.6702575683594,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3409141418757597e-13,-3.0712020868108786e-18,1.340944906112404e-13,2.361613942597485e-12,0.0,0.0,0.0,0.0,60.0,0.1664028167724609,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,291.037109375,289.6390075683594,294.3521423339844,293.6702575683594,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7895975460157096e-12,-4.114681227162208e-19,2.7895979796965786e-12,-1.975366701809089e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1613394170999527,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,291.0235290527344,289.6200866699219,294.3521423339844,293.6702575683594,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777020883529148e-14,-1.834374337961377e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.1514970362186432,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,291.0235290527344,289.6200866699219,294.3521423339844,293.6702575683594,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777020883529148e-14,-1.834374337961377e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.1514970362186432,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.01104736328125,289.6026611328125,294.3521423339844,293.6702575683594,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452787798795821e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.1423084288835525,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,291.01104736328125,289.6026611328125,294.3521423339844,293.6702575683594,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452787798795821e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.1423084288835525,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.9996643066406,289.5868530273437,294.3521423339844,293.6702575683594,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,2.632729104168341e-12,-4.494107423176633e-18,-2.6327245505192165e-12,3.3356414418789226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1336671859025955,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.9996643066406,289.5868530273437,294.3521423339844,293.6702575683594,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,2.632729104168341e-12,-4.494107423176633e-18,-2.6327245505192165e-12,3.3356414418789226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1336671859025955,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.9894104003906,289.5729064941406,294.3521423339844,293.6702575683594,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777020883529148e-14,-1.834374751551684e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.1255654990673065,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.9894104003906,289.5729064941406,294.3521423339844,293.6702575683594,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777020883529148e-14,-1.834374751551684e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.1255654990673065,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.9847106933594,289.566650390625,294.3521423339844,293.6702575683594,285.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527882123861272e-18,7.84366739310996e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.1213772296905517,-0.0,-1.401298464324817e-45,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.9803161621094,289.5609130859375,294.3521423339844,293.6702575683594,285.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.0694314091972148e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1173125356435775,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.9723815917969,289.5511169433594,294.3521423339844,293.6702575683594,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.1096144467592239,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.9723815917969,289.5511169433594,294.3521423339844,293.6702575683594,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.1096144467592239,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.9656066894531,289.5436706542969,294.3521423339844,293.6702575683594,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.1024226173758506,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.9656066894531,289.5436706542969,294.3521423339844,293.6702575683594,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.1024226173758506,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.96002197265625,289.5387268066406,294.3521423339844,293.6702575683594,285.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0957166254520416,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.96002197265625,289.5387268066406,294.3521423339844,293.6702575683594,285.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0957166254520416,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.9556579589844,289.5364990234375,294.3521423339844,293.6702575683594,285.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.089476391673088,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.9556579589844,289.5364990234375,294.3521423339844,293.6702575683594,285.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.089476391673088,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.9539489746094,289.5364685058594,294.3521423339844,293.6702575683594,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.086528941988945,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.9525146484375,289.53717041015625,294.3521423339844,293.6702575683594,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.8343739243710703e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0836841836571693,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.9506225585937,289.5408630371094,294.3521423339844,293.6702575683594,285.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0782701969146728,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.9506225585937,289.5408630371094,294.3521423339844,293.6702575683594,285.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0782701969146728,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.5477905273437,294.3521423339844,293.6702575683594,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0732295364141464,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.5477905273437,294.3521423339844,293.6702575683594,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0732295364141464,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.55670166015625,294.3521423339844,293.6702575683594,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3409141418757597e-13,-3.0712000188593465e-18,1.340944906112404e-13,2.361613942597485e-12,0.0,0.0,0.0,0.0,60.0,0.0685391724109649,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.55670166015625,294.3521423339844,293.6702575683594,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3409141418757597e-13,-3.0712000188593465e-18,1.340944906112404e-13,2.361613942597485e-12,0.0,0.0,0.0,0.0,60.0,0.0685391724109649,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.566162109375,294.3521423339844,293.6702575683594,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0641093552112579,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.566162109375,294.3521423339844,293.6702575683594,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0641093552112579,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.5710754394531,294.3521423339844,293.6702575683594,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0620140135288238,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.5761108398437,294.3521423339844,293.6702575683594,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.8343739243710703e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0599899813532829,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.5865478515625,294.3521423339844,293.6702575683594,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452786764820056e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0561347380280494,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.5865478515625,294.3521423339844,293.6702575683594,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452786764820056e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0561347380280494,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.597412109375,294.3521423339844,293.6702575683594,285.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0525452010333538,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
