time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144600,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.597412109375,294.3521423339844,293.6702575683594,285.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0525452010333538,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6086730957031,294.3521423339844,293.6702575683594,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0491567775607109,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6086730957031,294.3521423339844,293.6702575683594,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0491567775607109,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6202392578125,294.3521423339844,293.6702575683594,285.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0459929481148719,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6202392578125,294.3521423339844,293.6702575683594,285.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0459929481148719,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6261291503906,294.3521423339844,293.6702575683594,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0444955043494701,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6321105957031,294.3521423339844,293.6702575683594,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0430484525859355,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6441955566406,294.3521423339844,293.6702575683594,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0402915775775909,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6441955566406,294.3521423339844,293.6702575683594,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0402915775775909,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6565246582031,294.3521423339844,293.6702575683594,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0377200283110141,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6565246582031,294.3521423339844,293.6702575683594,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0377200283110141,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.66900634765625,294.3521423339844,293.6702575683594,285.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.03532150760293,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.66900634765625,294.3521423339844,293.6702575683594,285.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.03532150760293,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6815795898437,294.3521423339844,293.6702575683594,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0330844968557357,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6815795898437,294.3521423339844,293.6702575683594,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0330844968557357,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6878967285156,294.3521423339844,293.6702575683594,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452787178410361e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.032031662762165,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6942443847656,294.3521423339844,293.6702575683594,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452787178410361e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0310169961303472,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.7069091796875,294.3521423339844,293.6702575683594,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,2.632729104168341e-12,-4.494107009586327e-18,-2.6327245505192165e-12,3.3356414418789226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0290687289088964,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.7069091796875,294.3521423339844,293.6702575683594,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,2.632729104168341e-12,-4.494107009586327e-18,-2.6327245505192165e-12,3.3356414418789226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0290687289088964,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.7195739746094,294.3521423339844,293.6702575683594,285.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452787178410361e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0272570718079805,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.7195739746094,294.3521423339844,293.6702575683594,285.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452787178410361e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0272570718079805,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.732177734375,294.3521423339844,293.6702575683594,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452787385205515e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0255806110799312,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.732177734375,294.3521423339844,293.6702575683594,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452787385205515e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0255806110799312,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.7446594238281,294.3521423339844,293.6702575683594,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777020883529148e-14,-1.8343745447565298e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0240345783531665,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.7446594238281,294.3521423339844,293.6702575683594,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777020883529148e-14,-1.8343745447565298e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0240345783531665,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.7508544921875,294.3521423339844,293.6702575683594,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777020883529148e-14,-1.834374751551684e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0233185347169637,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.75701904296875,294.3521423339844,293.6702575683594,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777020883529148e-14,-1.8343739243710703e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0226286742836236,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.7691650390625,294.35211181640625,293.6702575683594,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.7895975460157096e-12,-4.1146701119227264e-19,2.7895979796965786e-12,-1.975366701809089e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0213107652962207,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.7691650390625,294.35211181640625,293.6702575683594,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.7895975460157096e-12,-4.1146701119227264e-19,2.7895979796965786e-12,-1.975366701809089e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0213107652962207,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.78106689453125,294.3521423339844,293.6702575683594,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452786351229749e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0200707707554101,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.78106689453125,294.3521423339844,293.6702575683594,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.843422092368436e-14,-2.452786351229749e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0200707707554101,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.792724609375,294.3521423339844,293.6702575683594,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7895975460157096e-12,-4.1146685609590784e-19,2.7895979796965786e-12,-1.975366701809089e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0189285986125469,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.792724609375,294.3521423339844,293.6702575683594,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7895975460157096e-12,-4.1146685609590784e-19,2.7895979796965786e-12,-1.975366701809089e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0189285986125469,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8040466308594,294.3521423339844,293.6702575683594,285.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527882123861272e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0178588386625051,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8040466308594,294.3521423339844,293.6702575683594,285.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527882123861272e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0178588386625051,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8095703125,294.3521423339844,293.6702575683594,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527888327715866e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0173571854829788,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8149719238281,294.3521423339844,293.6702575683594,285.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527892463618933e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0168688632547855,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8255310058594,294.3521423339844,293.6702575683594,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452789453157046e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0159235261380672,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8255310058594,294.3521423339844,293.6702575683594,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452789453157046e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0159235261380672,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.8356018066406,294.3521423339844,293.6702575683594,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.834376612708061e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0150218848139047,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.8356018066406,294.3521423339844,293.6702575683594,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.834376612708061e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0150218848139047,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
