time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147060,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.84521484375,294.3521423339844,293.6702575683594,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.0694301167275082e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0141872577369213,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.84521484375,294.3521423339844,293.6702575683594,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.0694301167275082e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0141872577369213,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,5.11681680099435e-13,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,5.388230551843509e-13,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,3.9797613989034374e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,5.38825819899891e-13,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,2.5559532788876904e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.854248046875,294.3521423339844,293.6702575683594,285.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,3.2880179156626055e-14,-1.2159631518736168e-18,-3.2878962817313804e-14,-2.6828159919306538e-12,0.0,0.0,0.0,0.0,60.0,0.0133743602782487,-0.0,-2.0267154052839512e-24,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,5.11681680099435e-13,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,5.388230551843509e-13,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,3.9797613989034374e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,5.38825819899891e-13,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,2.5559532788876904e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.854248046875,294.3521423339844,293.6702575683594,285.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,3.2880179156626055e-14,-1.2159631518736168e-18,-3.2878962817313804e-14,-2.6828159919306538e-12,0.0,0.0,0.0,0.0,60.0,0.0133743602782487,-0.0,-2.0267154052839512e-24,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.85858154296875,294.3521423339844,293.6702575683594,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.0694435584124617e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0129993371665477,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8627319335937,294.3521423339844,293.6702575683594,285.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.0694691493126626e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0126239694654941,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8705749511719,294.3521423339844,293.6702575683594,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.069464237927776e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118935266509652,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8705749511719,294.3521423339844,293.6702575683594,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.069464237927776e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118935266509652,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.87774658203125,294.3521423339844,293.6702575683594,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527857308442896e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0112051600590348,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.87774658203125,294.3521423339844,293.6702575683594,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527857308442896e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0112051600590348,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8829650878906,294.3521423339844,293.6702575683594,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527857308442896e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0105493478477001,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8829650878906,294.3521423339844,293.6702575683594,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527857308442896e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0105493478477001,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.88507080078125,294.3521423339844,293.6702575683594,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.0694688908187211e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0099174659699201,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.88507080078125,294.3521423339844,293.6702575683594,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.0694688908187211e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0099174659699201,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8850402832031,294.3521423339844,293.6702575683594,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.0694765163899931e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0096178324893116,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8843078613281,294.3521423339844,293.6702575683594,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339402443316008e-12,2.0694844004552065e-19,2.733940027491167e-12,-3.656843491212092e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.009326608851552,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8808288574219,294.3521423339844,293.6702575683594,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527840764830645e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0087617579847574,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8808288574219,294.3521423339844,293.6702575683594,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527840764830645e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0087617579847574,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.8778076171875,294.3521423339844,293.6702575683594,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.8343712360340795e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0084679182618856,-0.0,-5.06688366955657e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.8749084472656,294.3521423339844,293.6702575683594,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.8343712360340795e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0082370648160576,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8667297363281,294.3521423339844,293.6702575683594,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452783869687912e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0077619315125048,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8667297363281,294.3521423339844,293.6702575683594,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452783869687912e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0077619315125048,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.85650634765625,294.3521423339844,293.6702575683594,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452783869687912e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0073003903962671,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.85650634765625,294.3521423339844,293.6702575683594,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452783869687912e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0073003903962671,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.8507080078125,294.3521423339844,293.6702575683594,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527842832782176e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.007081423420459,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.844482421875,294.3521423339844,293.6702575683594,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452784903663677e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0068689193576574,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.830810546875,294.3521423339844,293.6702575683594,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452784903663677e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0064626722596585,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.830810546875,294.3521423339844,293.6702575683594,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452784903663677e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0064626722596585,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.81573486328125,294.3521423339844,293.6702575683594,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,2.632729104168341e-12,-4.494104528044489e-18,-2.6327245505192165e-12,3.3356414418789226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0060836365446448,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.81573486328125,294.3521423339844,293.6702575683594,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,2.632729104168341e-12,-4.494104528044489e-18,-2.6327245505192165e-12,3.3356414418789226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0060836365446448,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.7994689941406,294.3521423339844,293.6702575683594,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527851104588298e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0057439627125859,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.7994689941406,294.3521423339844,293.6702575683594,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527851104588298e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0057439627125859,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.7822265625,294.3521423339844,293.6702575683594,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452785317253984e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0054064309224486,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.7822265625,294.3521423339844,293.6702575683594,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452785317253984e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0054064309224486,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.7732849121094,294.3521423339844,293.6702575683594,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3409141418757597e-13,-3.071198778088428e-18,1.340944906112404e-13,2.361613942597485e-12,0.0,0.0,0.0,0.0,60.0,0.0052464962936937,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.7641906738281,294.3521423339844,293.6702575683594,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3409141418757597e-13,-3.071199191678735e-18,1.340944906112404e-13,2.361613942597485e-12,0.0,0.0,0.0,0.0,60.0,0.0050922324880957,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.74560546875,294.3521423339844,293.6702575683594,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452786764820056e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0047938418574631,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.74560546875,294.3521423339844,293.6702575683594,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452786764820056e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0047938418574631,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.7335205078125,294.3521423339844,293.6702575683594,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0046267444267869,-0.0,-1.8051692515931023e-34,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.7266845703125,294.3521423339844,293.6702575683594,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0045327693223953,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.7076110839844,294.3521423339844,293.6702575683594,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452787178410361e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0042817508801817,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
