time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149520,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.7076110839844,294.3521423339844,293.6702575683594,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452787178410361e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0042817508801817,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6886291503906,294.3521423339844,293.6702575683594,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452787385205515e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0040563461370766,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6886291503906,294.3521423339844,293.6702575683594,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452787385205515e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0040563461370766,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6792297363281,294.3521423339844,293.6702575683594,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527875920006682e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0039478973485529,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6699523925781,294.3521423339844,293.6702575683594,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452788005590974e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.003842489561066,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6517639160156,294.3521423339844,293.6702575683594,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527882123861272e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0036313938908278,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6517639160156,294.3521423339844,293.6702575683594,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527882123861272e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0036313938908278,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.63433837890625,294.3521423339844,293.6702575683594,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7895975460157096e-12,-4.1146838121016223e-19,2.7895979796965786e-12,-1.975366701809089e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034242749679833,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,-2.558408400497175e-13,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,-2.6941152759217546e-13,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,-1.9898806994517184e-13,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,-2.694129099499456e-13,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,-1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.63433837890625,294.3521423339844,293.6702575683594,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7895975460157096e-12,-4.1146838121016223e-19,2.7895979796965786e-12,-1.975366701809089e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034242749679833,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.6178283691406,294.3521423339844,293.6702575683594,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.834375371937143e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0032211346551775,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.6178283691406,294.3521423339844,293.6702575683594,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.834375371937143e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0032211346551775,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6025085449219,294.3521423339844,293.6702575683594,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452787385205515e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0030462169088423,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.6025085449219,294.3521423339844,293.6702575683594,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452787385205515e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0030462169088423,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.5953369140625,294.3521423339844,293.6702575683594,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.8343745447565298e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0029532806947827,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.58856201171875,294.3521423339844,293.6702575683594,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0028658621013164,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.5762023925781,294.3521423339844,293.6702575683594,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0026952838525176,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.5762023925781,294.3521423339844,293.6702575683594,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.4527869716152084e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0026952838525176,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.56842041015625,294.3521423339844,293.6702575683594,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452787178410361e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0025842080358415,-0.0,-1.6459848167952061e-34,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.5656433105469,294.3521423339844,293.6702575683594,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452787178410361e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0025410172529518,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.5571594238281,294.3521423339844,293.6702575683594,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.8343739243710703e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0023887017741799,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.5571594238281,294.3521423339844,293.6702575683594,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.8343739243710703e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0023887017741799,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.5509033203125,294.3521423339844,293.6702575683594,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.8343745447565298e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0022562912199646,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.5509033203125,294.3521423339844,293.6702575683594,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.8343745447565298e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0022562912199646,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.5486755371094,294.3521423339844,293.6702575683594,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.8343745447565298e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0021872958168387,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,2.558408400497175e-13,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,2.6941152759217546e-13,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,1.9898806994517184e-13,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,2.694129099499456e-13,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,1.2779766394438452e-12,286.5504455566406,294.1499938964844,290.95001220703125,289.547119140625,294.3521423339844,293.6702575683594,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2777019189463253e-14,-1.834374337961377e-18,2.2778853862827006e-14,-1.0013393109478683e-12,0.0,0.0,0.0,0.0,60.0,0.0021202298812568,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.5459899902344,294.3521423339844,293.6702575683594,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452786764820056e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0020001118537038,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0,286.5504455566406,294.1499938964844,290.95001220703125,289.5459899902344,294.3521423339844,293.6702575683594,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.843421414742077e-14,-2.452786764820056e-18,7.843666715483602e-14,6.801372616146999e-13,0.0,0.0,0.0,0.0,60.0,0.0020001118537038,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,1.141305938645587e-09,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,1.2018447348438599e-09,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,8.87685813744099e-10,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,1.2018510631151003e-09,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,5.701053851225879e-09,286.5504455566406,294.1499938964844,290.95001220703125,289.5477905273437,294.3521423339844,293.6702575683594,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2164334428632628e-08,1.5212183184128147e-14,1.2164319329599492e-08,-2.7834623494982225e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0018691166769713,-0.0,-1.0083172848343797e-17,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,1.141305938645587e-09,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,1.2018447348438599e-09,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,8.87685813744099e-10,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,1.2018510631151003e-09,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,5.701053851225879e-09,286.5504455566406,294.1499938964844,290.95001220703125,289.5477905273437,294.3521423339844,293.6702575683594,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2164334428632628e-08,1.5212183184128147e-14,1.2164319329599492e-08,-2.7834623494982225e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0018691166769713,-0.0,-1.0083172848343797e-17,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,5.4548845440649536e-08,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,5.744230691107077e-08,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,4.242704321200108e-08,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,5.744260533901979e-08,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,2.7248250944467145e-07,286.548095703125,294.1499938964844,290.9432067871094,289.54803466796875,294.3530578613281,293.66998291015625,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.813106440655247e-07,7.270206572179695e-13,5.813099619444984e-07,-1.330130544374697e-06,0.0,0.0,0.0,-3.2743264455348253e-06,60.0,-0.0007923394441604,-0.0,-2.3033726076655825e-14,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,5.4548845440649536e-08,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,5.744230691107077e-08,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,4.242704321200108e-08,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,5.744260533901979e-08,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,2.7248250944467145e-07,286.548095703125,294.1499938964844,290.9432067871094,289.54803466796875,294.3530578613281,293.66998291015625,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.813106440655247e-07,7.270206572179695e-13,5.813099619444984e-07,-1.330130544374697e-06,0.0,0.0,0.0,-3.2743264455348253e-06,60.0,-0.0007923394441604,-0.0,-2.3033726076655825e-14,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,1.956775577127701e-07,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,2.060569670447876e-07,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,1.5219423232792908e-07,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,2.06058047069746e-07,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,9.774489626579452e-07,286.548095703125,294.1499938964844,290.92340087890625,289.5423889160156,294.35302734375,293.6700134277344,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0849902284680866e-06,2.60781825821288e-12,2.0849877273576567e-06,-4.770979103341233e-06,0.0,0.0,0.0,-1.1744152288883924e-05,60.0,0.010091702453792,-0.0,-2.963978888714802e-13,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,1.956775577127701e-07,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,2.060569670447876e-07,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,1.5219423232792908e-07,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,2.06058047069746e-07,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,9.774489626579452e-07,286.548095703125,294.1499938964844,290.92340087890625,289.5423889160156,294.35302734375,293.6700134277344,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0849902284680866e-06,2.60781825821288e-12,2.0849877273576567e-06,-4.770979103341233e-06,0.0,0.0,0.0,-1.1744152288883924e-05,60.0,0.010091702453792,-0.0,-2.963978888714802e-13,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,3.2782088510430185e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,3.452096279943362e-07,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,2.549727753375919e-07,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,3.4521144698373973e-07,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,1.6375315681216307e-06,286.548095703125,294.1499938964844,290.9089050292969,289.5374755859375,294.35302734375,293.6700134277344,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4975512335222447e-06,4.3734122226468655e-12,3.497546913422412e-06,-8.000294656085316e-06,0.0,0.0,0.0,-1.9700004486367103e-05,60.0,0.0171133913099765,-0.0,-8.31890708662825e-13,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,6.105186116656114e-07,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,6.42902591607708e-07,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.653564453125,0.0,0.0,4.748496280626569e-07,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,6.429060022128397e-07,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,3.049663746423903e-06,286.548095703125,294.1499938964844,290.8914794921875,289.5311889648437,294.3529968261719,293.6700134277344,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.509097147500143e-06,8.14030960694101e-12,6.5090889620478265e-06,-1.4891901628288906e-05,0.0,0.0,0.0,-3.66633030353114e-05,60.0,0.0307660065591335,-0.0,-2.885299204419267e-12,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,1.887299958980293e-06,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,1.987408950299141e-06,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,1.4679055766464444e-06,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,1.987419182114536e-06,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,9.427444638276938e-06,286.5483703613281,294.1499938964844,290.848388671875,289.5147705078125,294.3525390625,293.6700439453125,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0109491742914543e-05,2.5152002008921315e-11,2.0109466277062893e-05,-4.6015633415663615e-05,0.0,0.0,0.0,-0.0001132710749516,60.0,0.099082663655281,-0.0,-2.7572421776311806e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,1.887299958980293e-06,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,1.987408950299141e-06,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,1.4679055766464444e-06,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,1.987419182114536e-06,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,9.427444638276938e-06,286.5483703613281,294.1499938964844,290.848388671875,289.5147705078125,294.3525390625,293.6700439453125,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0109491742914543e-05,2.5152002008921315e-11,2.0109466277062893e-05,-4.6015633415663615e-05,0.0,0.0,0.0,-0.0001132710749516,60.0,0.099082663655281,-0.0,-2.7572421776311806e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,3.318401468277443e-06,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,3.4944209801324178e-06,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,2.580988848421839e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,3.494439170026453e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,1.6576084817643277e-05,286.5487365722656,294.1499938964844,290.80645751953125,289.49810791015625,294.3518371582031,293.6700744628906,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.535823998390697e-05,4.422442273499527e-11,3.5358196328161284e-05,-8.090856863418594e-05,0.0,0.0,0.0,-0.0001991629396798,60.0,0.1830124408006668,-0.0,-8.52414666629997e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,3.85293014915078e-06,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,4.057302703586174e-06,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,2.996735020133201e-06,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,4.057324076711666e-06,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.636962890625,0.0,0.0,1.924616481119301e-05,286.5489196777344,294.1499938964844,290.79498291015625,289.49346923828125,294.3515014648437,293.67010498046875,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.105377593077719e-05,5.1348120200245255e-11,4.1053721361095086e-05,-9.394136577611788e-05,0.0,0.0,0.0,-0.0002312442520633,60.0,0.2134113758802414,-0.0,-1.1491463336454899e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,6.453998139477335e-06,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,6.796340585424332e-06,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,5.019795480620815e-06,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,6.796376055717701e-06,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,3.2239026040770113e-05,286.5499267578125,294.1499938964844,290.7322082519531,289.46759033203125,294.3495178222656,293.6700134277344,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.876874977024272e-05,8.601270390373728e-11,6.876866245875135e-05,-0.0001573601766722,0.0,0.0,0.0,-0.0003873548703268,60.0,0.3636192083358764,-0.0,-3.2244135139691816e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
