time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151920,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,6.453998139477335e-06,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,6.796340585424332e-06,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,5.019795480620815e-06,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,6.796376055717701e-06,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,3.2239026040770113e-05,286.5499267578125,294.1499938964844,290.7322082519531,289.46759033203125,294.3495178222656,293.6700134277344,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.876874977024272e-05,8.601270390373728e-11,6.876866245875135e-05,-0.0001573601766722,0.0,0.0,0.0,-0.0003873548703268,60.0,0.3636192083358764,-0.0,-3.2244135139691816e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,1.0093530363519676e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,1.0628926247591153e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65631103515625,0.0,0.0,7.850553629396018e-06,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,1.062898172676796e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,5.041922122472897e-05,286.5515441894531,294.1499938964844,290.6609191894531,289.4374694824219,294.345458984375,293.6689453125,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107548876258,1.3451699476529908e-10,0.0001075487380148,-0.0002460987598169,0.0,0.0,0.0,-0.0006057923310436,60.0,0.5717167258262634,-0.0,-7.886407638046933e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,1.0093530363519676e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,1.0628926247591153e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65631103515625,0.0,0.0,7.850553629396018e-06,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,1.062898172676796e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,5.041922122472897e-05,286.5515441894531,294.1499938964844,290.6609191894531,289.4374694824219,294.345458984375,293.6689453125,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107548876258,1.3451699476529908e-10,0.0001075487380148,-0.0002460987598169,0.0,0.0,0.0,-0.0006057923310436,60.0,0.5717167258262634,-0.0,-7.886407638046933e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,1.1850556802528445e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,1.24791513371747e-05,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,9.21713490242837e-06,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,1.2479216820793226e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,5.9195925132371485e-05,286.552490234375,294.1499938964844,290.62237548828125,289.4208984375,294.3421630859375,293.66729736328125,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001262708537979,1.579334441004221e-10,0.0001262706937268,-0.0002889390452764,0.0,0.0,0.0,-0.0007112478488124,60.0,0.6946378946304321,-0.0,-1.087102630137337e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,1.441504264221294e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,1.517966575192986e-05,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,1.1211742275918368e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,1.5179745787463617e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,7.200604886747897e-05,286.5531921386719,294.1499938964844,290.58203125,289.4034118652344,294.3371887207031,293.66363525390625,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001535959454486,1.921103554014536e-10,0.0001535957562737,-0.0003514657728374,0.0,0.0,0.0,-0.0008651624666526,60.0,0.8469542860984802,-0.0,-1.6085140996935363e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,2.556135768827517e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,2.6917221475741823e-05,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,1.988113217521459e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,2.69173615379259e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,0.0001276841503567,286.5513000488281,294.1499938964844,290.4964599609375,289.36578369140625,294.3127136230469,293.63836669921875,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002723625511862,3.4065800180727024e-10,0.000272362231044,-0.0006232335581444,0.0,0.0,0.0,-0.0015341421822085,60.0,1.4562214612960815,-0.0,-5.0577897425796445e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,2.556135768827517e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,2.6917221475741823e-05,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,1.988113217521459e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,2.69173615379259e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,0.0001276841503567,286.5513000488281,294.1499938964844,290.4964599609375,289.36578369140625,294.3127136230469,293.63836669921875,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002723625511862,3.4065800180727024e-10,0.000272362231044,-0.0006232335581444,0.0,0.0,0.0,-0.0015341421822085,60.0,1.4562214612960815,-0.0,-5.0577897425796445e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,9.0037465270143e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,9.481336746830492e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66632080078125,0.0,0.0,7.002940401434898e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,9.48138622334227e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,0.0004497553454712,286.5555725097656,294.1499938964844,290.40509033203125,289.32489013671875,294.29443359375,293.6087341308594,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002966451866086,4.5048698105176734e-10,0.0002966447209473,-0.0008876930223777,0.0,0.0,0.0,-0.0017334357835352,60.0,1.885688304901123,-0.0,-6.275371333686054e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,9.0037465270143e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,9.481336746830492e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66632080078125,0.0,0.0,7.002940401434898e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,9.48138622334227e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,0.0004497553454712,286.5555725097656,294.1499938964844,290.40509033203125,289.32489013671875,294.29443359375,293.6087341308594,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002966451866086,4.5048698105176734e-10,0.0002966447209473,-0.0008876930223777,0.0,0.0,0.0,-0.0017334357835352,60.0,1.885688304901123,-0.0,-6.275371333686054e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,9.002544538816437e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,9.480071457801388e-05,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,7.002005440881476e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,9.480120206717402e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,0.0004496953042689,286.5583190917969,294.1499938964844,290.308837890625,289.2810974121094,294.21026611328125,293.5606689453125,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006923321634531,8.319318567373553e-10,0.0006923313485458,-0.0014948301250115,0.0,0.0,0.0,-0.0038950475864112,60.0,3.5445613861083984,-0.0,-6.273693031744187e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,9.002544538816437e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,9.480071457801388e-05,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,7.002005440881476e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,9.480120206717402e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,0.0004496953042689,286.5583190917969,294.1499938964844,290.308837890625,289.2810974121094,294.21026611328125,293.5606689453125,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006923321634531,8.319318567373553e-10,0.0006923313485458,-0.0014948301250115,0.0,0.0,0.0,-0.0038950475864112,60.0,3.5445613861083984,-0.0,-6.273693031744187e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,9.01265229913406e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,9.490715456195176e-05,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,7.009867113083601e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,9.49076420511119e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620483398437,0.0,0.0,0.0004502001975197,286.5723876953125,294.1499938964844,290.2085876464844,289.2347412109375,294.13494873046875,293.4839782714844,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008824673132039,1.147169692572447e-09,0.0008824661490507,-0.0021334579214453,0.0,0.0,0.0,-0.0049934955313801,60.0,4.6756134033203125,-0.0,-6.287782383651574e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,9.01265229913406e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,9.490715456195176e-05,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,7.009867113083601e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,9.49076420511119e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620483398437,0.0,0.0,0.0004502001975197,286.5723876953125,294.1499938964844,290.2085876464844,289.2347412109375,294.13494873046875,293.4839782714844,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008824673132039,1.147169692572447e-09,0.0008824661490507,-0.0021334579214453,0.0,0.0,0.0,-0.0049934955313801,60.0,4.6756134033203125,-0.0,-6.287782383651574e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591186523437,0.0,0.0,9.017544653033838e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,9.49586756178178e-05,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,7.013671711320058e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,9.495915583102033e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,0.000450444582384,286.5606384277344,294.1499938964844,290.1572570800781,289.2107238769531,294.1036071777344,293.44342041015625,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008660810999572,1.1911648334361755e-09,0.0008660798775963,-0.0022655071225017,0.0,0.0,0.0,-0.0049310480244457,60.0,5.031090259552002,-0.0,-6.294608567714023e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473083496094,0.0,0.0,9.017717093229294e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,9.496049460722134e-05,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597900390625,0.0,0.0,7.01380631653592e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,9.496097482042388e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,0.0004504532262217,286.5445251464844,294.1499938964844,290.10528564453125,289.18621826171875,294.09918212890625,293.3996276855469,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611885761842,1.2885378319893444e-09,0.0009611872956156,-0.0024263937957584,0.0,0.0,0.0,-0.0054532000795006,60.0,4.776877880096436,-0.0,-6.294847310073237e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,9.020134166348726e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,9.498595318291336e-05,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,7.015685696387663e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,9.498642612015828e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,0.0004505739489104,286.5267944335937,294.1499938964844,289.999755859375,289.1358947753906,294.0300598144531,293.3085632324219,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611229761503,1.3182736013916951e-09,0.0009611216373741,-0.0025046344380825,0.0,0.0,0.0,-0.0054663331247866,60.0,5.448633193969727,-0.0,-6.298215993183477e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,9.020134166348726e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,9.498595318291336e-05,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,7.015685696387663e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,9.498642612015828e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,0.0004505739489104,286.5267944335937,294.1499938964844,289.999755859375,289.1358947753906,294.0300598144531,293.3085632324219,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611229761503,1.3182736013916951e-09,0.0009611216373741,-0.0025046344380825,0.0,0.0,0.0,-0.0054663331247866,60.0,5.448633193969727,-0.0,-6.298215993183477e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,9.022506856126712e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,9.501093882136048e-05,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,7.01753087923862e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6157531738281,0.0,0.0,9.50114117586054e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.000450692459708,286.5113525390625,294.1499938964844,289.90582275390625,289.0904541015625,293.9686279296875,293.2237548828125,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961375888437,1.3477856608545835e-09,0.0009613745496608,-0.0025819686707109,0.0,0.0,0.0,-0.0054809660650789,60.0,5.655038833618164,-0.0,-6.301524280161176e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,9.024597238749266e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,9.5032955869101e-05,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,7.019156328169629e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,9.50334215303883e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,0.0004507968842517,286.50927734375,294.1499938964844,289.8929748535156,289.08416748046875,293.9601745605469,293.2088317871094,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615984163247,1.373824831674142e-09,0.0009615970775485,-0.0026502029504626,0.0,0.0,0.0,-0.0054938741959631,60.0,5.665215015411377,-0.0,-6.304443900262413e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,9.034224058268592e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787658691406,0.0,0.0,9.51343317865394e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,7.026644016150385e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,9.513479744782671e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0004512777668423,286.4413452148437,294.1499938964844,289.7857971191406,289.031494140625,293.8671569824219,293.0859680175781,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759718811139,1.8075790864102714e-09,0.0012759700184687,-0.0034761652350425,0.0,0.0,0.0,-0.0072705075144767,60.0,6.604065895080566,-0.0,-6.317897316421296e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,9.034224058268592e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787658691406,0.0,0.0,9.51343317865394e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,7.026644016150385e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,9.513479744782671e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0004512777668423,286.4413452148437,294.1499938964844,289.7857971191406,289.031494140625,293.8671569824219,293.0859680175781,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759718811139,1.8075790864102714e-09,0.0012759700184687,-0.0034761652350425,0.0,0.0,0.0,-0.0072705075144767,60.0,6.604065895080566,-0.0,-6.317897316421296e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,9.091675747185946e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,9.573932766215876e-05,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,7.071328582242131e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,9.573979332344608e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0004541476082522,286.4247741699219,294.1499938964844,289.6791381835937,288.9782409667969,293.74859619140625,292.88116455078125,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686819976195,2.2093997742445022e-09,0.0009686797857284,-0.0048398147337138,0.0,0.0,0.0,-0.0059077916666865,60.0,6.584974765777588,-0.0,-6.398502705451392e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,9.091675747185946e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,9.573932766215876e-05,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,7.071328582242131e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,9.573979332344608e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0004541476082522,286.4247741699219,294.1499938964844,289.6791381835937,288.9782409667969,293.74859619140625,292.88116455078125,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686819976195,2.2093997742445022e-09,0.0009686797857284,-0.0048398147337138,0.0,0.0,0.0,-0.0059077916666865,60.0,6.584974765777588,-0.0,-6.398502705451392e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513916015625,0.0,0.0,9.112801490118728e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,9.596179734217004e-05,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,7.087759877322242e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,9.596225572749972e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0004552028840407,286.4162292480469,294.1499938964844,289.62628173828125,288.9515686035156,293.7131042480469,292.7529602050781,285.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709951700642,2.4726414249442996e-09,0.0009709927253425,-0.0055295410566031,0.0,0.0,0.0,-0.0060386033728718,60.0,6.234691143035889,-0.0,-6.428270182823327e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,9.130809485213832e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,9.615143062546848e-05,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,7.101765368133783e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,9.61518890107982e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392761230469,0.0,0.0,0.0004561024252325,286.40771484375,294.1499938964844,289.57391357421875,288.9248962402344,293.6773681640625,292.6105041503906,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729131124913,2.696974643612292e-09,0.0009729104349389,-0.0061173699796199,0.0,0.0,0.0,-0.0061498121358454,60.0,6.049557209014893,-0.0,-6.453697665165238e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.1706016974058e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,9.657046757638454e-05,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,7.132715109037235e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,9.657092596171424e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.000458090158645,286.39080810546875,294.1499938964844,289.4709777832031,288.8719177246094,293.6051940917969,292.2856140136719,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771526092663,3.192696995668598e-09,0.0009771494660526,-0.0074163051322102,0.0,0.0,0.0,-0.0063955634832382,60.0,5.851827144622803,-0.0,-6.510065730935821e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.1706016974058e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,9.657046757638454e-05,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,7.132715109037235e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,9.657092596171424e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.000458090158645,286.39080810546875,294.1499938964844,289.4709777832031,288.8719177246094,293.6051940917969,292.2856140136719,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771526092663,3.192696995668598e-09,0.0009771494660526,-0.0074163051322102,0.0,0.0,0.0,-0.0063955634832382,60.0,5.851827144622803,-0.0,-6.510065730935821e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,9.184193913824856e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246887207031,0.0,0.0,9.671360749052836e-05,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,7.143286347854882e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,9.671405859990044e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,0.0004587691219057,286.3741455078125,294.1499938964844,289.3713073730469,288.8197326660156,293.5323486328125,291.9763488769531,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786061709746,3.361998013318157e-09,0.0009786027949303,-0.0078599089756608,0.0,0.0,0.0,-0.0064795217476785,60.0,5.753273010253906,-0.0,-6.52937188760916e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,9.184193913824856e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246887207031,0.0,0.0,9.671360749052836e-05,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,7.143286347854882e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,9.671405859990044e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,0.0004587691219057,286.3741455078125,294.1499938964844,289.3713073730469,288.8197326660156,293.5323486328125,291.9763488769531,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786061709746,3.361998013318157e-09,0.0009786027949303,-0.0078599089756608,0.0,0.0,0.0,-0.0064795217476785,60.0,5.753273010253906,-0.0,-6.52937188760916e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.177528409054504e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,9.664341632742436e-05,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,7.138101500459015e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,9.66438601608388e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,0.0004584361449815,286.35772705078125,294.1499938964844,289.2757263183594,288.7688293457031,293.4591979980469,291.7008056640625,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778910316526,3.2788931569882607e-09,0.0009778877720236,-0.0076421597041189,0.0,0.0,0.0,-0.0064383009448647,60.0,5.675479412078857,-0.0,-6.519891826428649e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.177528409054504e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,9.664341632742436e-05,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,7.138101500459015e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,9.66438601608388e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,0.0004584361449815,286.35772705078125,294.1499938964844,289.2757263183594,288.7688293457031,293.4591979980469,291.7008056640625,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778910316526,3.2788931569882607e-09,0.0009778877720236,-0.0076421597041189,0.0,0.0,0.0,-0.0064383009448647,60.0,5.675479412078857,-0.0,-6.519891826428649e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,9.164770744973794e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,9.650907304603606e-05,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,7.128178549464792e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,9.650950960349292e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.000457798858406,286.3414611816406,294.1499938964844,289.1851806640625,288.7197570800781,293.3858642578125,291.4559326171875,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765355498529,3.1198963412748526e-09,0.0009765324648469,-0.0072255432605743,0.0,0.0,0.0,-0.0063595008105039,60.0,5.603693962097168,-0.0,-6.501771565581296e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,9.164770744973794e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,9.650907304603606e-05,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,7.128178549464792e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,9.650950960349292e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.000457798858406,286.3414611816406,294.1499938964844,289.1851806640625,288.7197570800781,293.3858642578125,291.4559326171875,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765355498529,3.1198963412748526e-09,0.0009765324648469,-0.0072255432605743,0.0,0.0,0.0,-0.0063595008105039,60.0,5.603693962097168,-0.0,-6.501771565581296e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,9.15875134523958e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,9.644569217925893e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,7.123497198335826e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,9.644612873671576e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,0.0004574982158374,286.3334045410156,294.1499938964844,289.14208984375,288.6960144042969,293.3491516113281,291.339111328125,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758899104781,3.0448770171886963e-09,0.0009758868836797,-0.0070289764553308,0.0,0.0,0.0,-0.0063222902826964,60.0,5.569810390472412,-0.0,-6.493231552440193e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,9.143416536971928e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,9.628420957596973e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,7.111569721018896e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,9.628464613342658e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,0.0004567322030197,286.2568664550781,294.1499938964844,289.1005859375,288.67291259765625,293.263671875,291.2236328125,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746661668643,3.1547127132824926e-09,0.0012746630236506,-0.0070189605467021,0.0,0.0,0.0,-0.0078738667070865,60.0,6.388167381286621,-0.0,-6.471505287208856e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,9.17804063647054e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,9.664882236393169e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,7.138499495340511e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,9.664925164543092e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,0.0004584617563523,286.2410583496094,294.1499938964844,289.0227966308594,288.62890625,293.1830444335937,290.96563720703125,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904473554342,3.2976679165130918e-09,0.0009904440958052,-0.0076789590530097,0.0,0.0,0.0,-0.0065099173225462,60.0,5.729269027709961,-0.0,-6.520604500792615e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,9.17804063647054e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,9.664882236393169e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,7.138499495340511e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,9.664925164543092e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,0.0004584617563523,286.2410583496094,294.1499938964844,289.0227966308594,288.62890625,293.1830444335937,290.96563720703125,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904473554342,3.2976679165130918e-09,0.0009904440958052,-0.0076789590530097,0.0,0.0,0.0,-0.0065099173225462,60.0,5.729269027709961,-0.0,-6.520604500792615e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.221978689311072e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,9.711151506053284e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,7.172673213062808e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,9.711193706607446e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,0.0004606565635185,286.2260131835937,294.1499938964844,288.95538330078125,288.5897216796875,293.1187438964844,290.7111511230469,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982619007118,3.832515194091002e-09,0.0009826151654124,-0.0090927639976143,0.0,0.0,0.0,-0.0067127221263945,60.0,5.460379123687744,-0.0,-6.583180578445538e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,9.224052337231116e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.7133350209333e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,7.174286292865872e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,9.713377949083224e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,0.0004607601149473,286.22540283203125,294.1499938964844,288.9527587890625,288.5881652832031,293.1158142089844,290.7004699707031,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828401962295,3.8583483075171915e-09,0.0009828363545238,-0.0091604497283697,0.0,0.0,0.0,-0.0067255301401019,60.0,5.459187984466553,-0.0,-6.586141410025449e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
