time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154260,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,9.27540022530593e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,9.767407027538866e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,7.214223296614364e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,9.767449228093028e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,0.0004633250646293,286.2098693847656,294.1499938964844,288.8913269042969,288.5512084960937,293.04248046875,290.42486572265625,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883153252303,4.4980512647896376e-09,0.0009883107850328,-0.0108365174382925,0.0,0.0,0.0,-0.007042680401355,60.0,5.43101167678833,-0.0,-6.659666240693697e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,9.27540022530593e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,9.767407027538866e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,7.214223296614364e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,9.767449228093028e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,0.0004633250646293,286.2098693847656,294.1499938964844,288.8913269042969,288.5512084960937,293.04248046875,290.42486572265625,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883153252303,4.4980512647896376e-09,0.0009883107850328,-0.0108365174382925,0.0,0.0,0.0,-0.007042680401355,60.0,5.43101167678833,-0.0,-6.659666240693697e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,9.32109178393148e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,9.81552293524146e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,7.24976125638932e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,9.815565135795624e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.0004656074743252,286.19451904296875,294.1499938964844,288.8394470214844,288.5185546875,292.9692077636719,290.16754150390625,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931862587109,5.067284369886238e-09,0.0009931811364367,-0.0123278740793466,0.0,0.0,0.0,-0.0073248879052698,60.0,5.406365871429443,-0.0,-6.725434786858386e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,9.32109178393148e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,9.81552293524146e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,7.24976125638932e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,9.815565135795624e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.0004656074743252,286.19451904296875,294.1499938964844,288.8394470214844,288.5185546875,292.9692077636719,290.16754150390625,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931862587109,5.067284369886238e-09,0.0009931811364367,-0.0123278740793466,0.0,0.0,0.0,-0.0073248879052698,60.0,5.406365871429443,-0.0,-6.725434786858386e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.34154086280614e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,9.837056859396398e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,7.265665772138163e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,9.8370983323548e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,0.0004666289314627,286.1868896484375,294.1499938964844,288.8173522949219,288.5040283203125,292.9326171875,290.043701171875,285.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953684639185,5.322041030098035e-09,0.0009953631088137,-0.0129952933639287,0.0,0.0,0.0,-0.0074511994607746,60.0,5.394558906555176,-0.0,-6.754973469469405e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.35501084313728e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,9.851241338765249e-05,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,7.276142423506826e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,9.851283539319412e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0004673018120229,286.1793212890625,294.1499938964844,288.7980041503906,288.49072265625,292.89630126953125,289.934326171875,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967980440706,5.489839693950671e-09,0.0009967925725504,-0.0134348953142762,0.0,0.0,0.0,-0.0075343577191233,60.0,5.383376121520996,-0.0,-6.774465788339512e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,9.375976515002547e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.873319504549728e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,7.292448572115973e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,9.873360249912366e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,0.0004683490551542,286.164306640625,294.1499938964844,288.76788330078125,288.4682006835937,292.8240966796875,289.7263488769531,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990367107093,5.751004561460604e-09,0.0009990310063585,-0.0141190728172659,0.0,0.0,0.0,-0.0076638543978333,60.0,5.360838413238525,-0.0,-6.80485783277618e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,9.375976515002547e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.873319504549728e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,7.292448572115973e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,9.873360249912366e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,0.0004683490551542,286.164306640625,294.1499938964844,288.76788330078125,288.4682006835937,292.8240966796875,289.7263488769531,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990367107093,5.751004561460604e-09,0.0009990310063585,-0.0141190728172659,0.0,0.0,0.0,-0.0076638543978333,60.0,5.360838413238525,-0.0,-6.80485783277618e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,9.383325232192874e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,9.881058213068172e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,7.298163836821914e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,9.881098958430812e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,0.0004687161417677,286.1495056152344,294.1499938964844,288.75,288.4514465332031,292.7527770996094,289.5501708984375,285.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998200694099,5.842517580845197e-09,0.0009998142486438,-0.0143588073551654,0.0,0.0,0.0,-0.0077092251740396,60.0,5.338916301727295,-0.0,-6.815523789782675e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,9.383325232192874e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,9.881058213068172e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,7.298163836821914e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,9.881098958430812e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,0.0004687161417677,286.1495056152344,294.1499938964844,288.75,288.4514465332031,292.7527770996094,289.5501708984375,285.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998200694099,5.842517580845197e-09,0.0009998142486438,-0.0143588073551654,0.0,0.0,0.0,-0.0077092251740396,60.0,5.338916301727295,-0.0,-6.815523789782675e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,9.37600343604572e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,9.873348608380184e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,7.292468944797292e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,9.873388626147062e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0004683504230342,286.1349182128906,294.1499938964844,288.7410583496094,288.4390563964844,292.68267822265625,289.40753173828125,285.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990402031689,5.751247478258392e-09,0.0009990344988182,-0.0141197079792618,0.0,0.0,0.0,-0.0076639815233647,60.0,5.31637716293335,-0.0,-6.804886254485609e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,9.37600343604572e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,9.873348608380184e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,7.292468944797292e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,9.873388626147062e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0004683504230342,286.1349182128906,294.1499938964844,288.7410583496094,288.4390563964844,292.68267822265625,289.40753173828125,285.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990402031689,5.751247478258392e-09,0.0009990344988182,-0.0141197079792618,0.0,0.0,0.0,-0.0076639815233647,60.0,5.31637716293335,-0.0,-6.804886254485609e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,9.354476060252637e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,9.850679634837434e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,7.275725511135533e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.850719652604312e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0004672750947065,286.1205749511719,294.1499938964844,288.7369384765625,288.4292907714844,292.61395263671875,289.2956848144531,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967465884983,5.482990061977944e-09,0.0009967411169782,-0.013416945002973,0.0,0.0,0.0,-0.0075309979729354,60.0,5.291769027709961,-0.0,-6.773668559389989e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,9.354476060252637e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,9.850679634837434e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,7.275725511135533e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.850719652604312e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0004672750947065,286.1205749511719,294.1499938964844,288.7369384765625,288.4292907714844,292.61395263671875,289.2956848144531,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967465884983,5.482990061977944e-09,0.0009967411169782,-0.013416945002973,0.0,0.0,0.0,-0.0075309979729354,60.0,5.291769027709961,-0.0,-6.773668559389989e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,9.340464748675004e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,9.835925447987393e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,7.26482758182101e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,9.83596546575427e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,0.0004665752057917,286.11346435546875,294.1499938964844,288.736572265625,288.4253234863281,292.5800170898437,289.24810791015625,285.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952578693628,5.308403494552749e-09,0.000995252514258,-0.0129595603793859,0.0,0.0,0.0,-0.0074444692581892,60.0,5.278797149658203,-0.0,-6.753390380254133e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,9.322537516709416e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.817047248361632e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,7.250883936649188e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,9.817086538532747e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,0.0004656797100324,286.1063842773437,294.1499938964844,288.7373046875,288.42193603515625,292.5462341308594,289.20489501953125,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993342953734,5.085016407946341e-09,0.0009933378314599,-0.0123743247240781,0.0,0.0,0.0,-0.0073337038047611,60.0,5.265357971191406,-0.0,-6.727488255364733e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,9.275059710489586e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.767051960807294e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,7.213956268969923e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,9.767090523382647e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0004633080970961,286.0925598144531,294.1499938964844,288.7418518066406,288.41680908203125,292.4806213378906,289.1411437988281,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882791200652,4.493439398345345e-09,0.0009882745798677,-0.0108244307339191,0.0,0.0,0.0,-0.0070404103025794,60.0,5.235156536102295,-0.0,-6.659134754727347e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,9.275059710489586e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.767051960807294e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,7.213956268969923e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,9.767090523382647e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0004633080970961,286.0925598144531,294.1499938964844,288.7418518066406,288.41680908203125,292.4806213378906,289.1411437988281,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882791200652,4.493439398345345e-09,0.0009882745798677,-0.0108244307339191,0.0,0.0,0.0,-0.0070404103025794,60.0,5.235156536102295,-0.0,-6.659134754727347e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.226344263879582e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.715752821648492e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,7.176065992098302e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,9.715790656628089e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.000460874667624,286.0789794921875,294.1499938964844,288.7502136230469,288.413818359375,292.41656494140625,289.09637451171875,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983091420494,3.886452049073341e-09,0.000983087462373,-0.0092340745031833,0.0,0.0,0.0,-0.0067395167425274,60.0,5.205431938171387,-0.0,-6.589361589703914e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.226344263879582e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.715752821648492e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,7.176065992098302e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,9.715790656628089e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.000460874667624,286.0789794921875,294.1499938964844,288.7502136230469,288.413818359375,292.41656494140625,289.09637451171875,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983091420494,3.886452049073341e-09,0.000983087462373,-0.0092340745031833,0.0,0.0,0.0,-0.0067395167425274,60.0,5.205431938171387,-0.0,-6.589361589703914e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,9.17949655558914e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,9.666420373832808e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,7.139628723962232e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,9.66645748121664e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0004585345159284,286.0655822753906,294.1499938964844,288.7620849609375,288.4126892089844,292.35369873046875,289.0596618652344,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780961554497,3.3027300894161726e-09,0.0009780928958207,-0.0077046169899404,0.0,0.0,0.0,-0.0064501240849494,60.0,5.17689323425293,-0.0,-6.522610362935667e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,9.17949655558914e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,9.666420373832808e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,7.139628723962232e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,9.66645748121664e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0004585345159284,286.0655822753906,294.1499938964844,288.7620849609375,288.4126892089844,292.35369873046875,289.0596618652344,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780961554497,3.3027300894161726e-09,0.0009780928958207,-0.0077046169899404,0.0,0.0,0.0,-0.0064501240849494,60.0,5.17689323425293,-0.0,-6.522610362935667e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,9.16527642402798e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,9.651446453062816e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,7.128568540792912e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,9.651482832850888e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0004578242078423,286.052490234375,294.1499938964844,288.77716064453125,288.4133605957031,292.2928771972656,289.0329284667969,285.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765798458829,3.125519398849974e-09,0.0009765768190845,-0.0072402809746563,0.0,0.0,0.0,-0.0063622696325182,60.0,5.162134170532227,-0.0,-6.502412475128949e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,9.16527642402798e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,9.651446453062816e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,7.128568540792912e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,9.651482832850888e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0004578242078423,286.052490234375,294.1499938964844,288.77716064453125,288.4133605957031,292.2928771972656,289.0329284667969,285.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765798458829,3.125519398849974e-09,0.0009765768190845,-0.0072402809746563,0.0,0.0,0.0,-0.0063622696325182,60.0,5.162134170532227,-0.0,-6.502412475128949e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,9.096175199374557e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,9.578678873367608e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,7.074822497088462e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,9.57871598075144e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,0.0004543724353425,285.8973693847656,294.1499938964844,288.7857666015625,288.4142761230469,292.1723022460937,288.9787902832031,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024437997490167,3.741611021013114e-09,0.0024437957908958,-0.0073927580378949,0.0,0.0,0.0,-0.0140169272199273,60.0,6.964339733123779,-0.0,-6.404734165244008e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,9.071950626093894e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.553170093568042e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,7.055980677250773e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,9.553205745760351e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0004531623853836,286.0804443359375,294.1499938964844,288.7950744628906,288.41558837890625,291.96636962890625,288.856201171875,285.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031773312948644,4.177106216474158e-09,0.0031773271039128,-0.0078041078522801,0.0,0.0,0.0,-0.0179022252559661,60.0,7.59680700302124,-0.0,-6.370660088350634e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,9.183325892081484e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,9.670453437138347e-05,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,7.142606045817956e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,9.67048981692642e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.000458725815406,286.0674743652344,294.1499938964844,288.8155212402344,288.4192199707031,291.921630859375,288.8295593261719,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785016300156,3.3503035901105704e-09,0.0009784982539713,-0.0078292721882462,0.0,0.0,0.0,-0.0064737019129097,60.0,5.726104736328125,-0.0,-6.528038198894137e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,9.183325892081484e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,9.670453437138347e-05,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,7.142606045817956e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,9.67048981692642e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.000458725815406,286.0674743652344,294.1499938964844,288.8155212402344,288.4192199707031,291.921630859375,288.8295593261719,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785016300156,3.3503035901105704e-09,0.0009784982539713,-0.0078292721882462,0.0,0.0,0.0,-0.0064737019129097,60.0,5.726104736328125,-0.0,-6.528038198894137e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,9.185992530547082e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,9.673262684373184e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,7.14468042133376e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,9.673298336565496e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0004588590527419,286.0594787597656,294.1499938964844,288.829345703125,288.422119140625,291.8882751464844,288.829345703125,285.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787861490622,3.383508362375664e-09,0.0009787827730178,-0.0079162744805216,0.0,0.0,0.0,-0.0064901658333837,60.0,5.440363883972168,-0.0,-6.531827523303947e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.182317444356158e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,9.66939187492244e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,7.141820969991386e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.669427527114748e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.0004586754366755,286.0546569824219,294.1499938964844,288.8381652832031,288.4241027832031,291.8682556152344,288.8298645019531,285.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783934801816,3.3376970076659518e-09,0.0009783902205526,-0.0077962395735085,0.0,0.0,0.0,-0.0064674504101276,60.0,5.362637519836426,-0.0,-6.526599349854223e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.16676435736008e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,9.653014421928674e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,7.129723962862045e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,9.653049346525222e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0004578985390253,286.0420227050781,294.1499938964844,288.8627014160156,288.4300842285156,291.8163452148437,288.8327331542969,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976737588644,3.143886040390953e-09,0.0009767344454303,-0.0072884056717157,0.0,0.0,0.0,-0.006371377967298,60.0,5.251651287078857,-0.0,-6.504504312943027e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.16676435736008e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,9.653014421928674e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,7.129723962862045e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,9.653049346525222e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0004578985390253,286.0420227050781,294.1499938964844,288.8627014160156,288.4300842285156,291.8163452148437,288.8327331542969,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976737588644,3.143886040390953e-09,0.0009767344454303,-0.0072884056717157,0.0,0.0,0.0,-0.006371377967298,60.0,5.251651287078857,-0.0,-6.504504312943027e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,9.13232288439758e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,9.616746683605017e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,7.102936797309667e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,9.616780880605802e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0004561781242955,286.0296325683594,294.1499938964844,288.8887939453125,288.4369812011719,291.7662048339844,288.8376770019531,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730709134601,2.714752200816406e-09,0.0009730682359077,-0.0061639468185603,0.0,0.0,0.0,-0.0061586541123688,60.0,5.212893009185791,-0.0,-6.455714185449325e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,9.13232288439758e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,9.616746683605017e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,7.102936797309667e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,9.616780880605802e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0004561781242955,286.0296325683594,294.1499938964844,288.8887939453125,288.4369812011719,291.7662048339844,288.8376770019531,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730709134601,2.714752200816406e-09,0.0009730682359077,-0.0061639468185603,0.0,0.0,0.0,-0.0061586541123688,60.0,5.212893009185791,-0.0,-6.455714185449325e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.11151510081254e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,9.594835137249902e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,7.086752157192677e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,9.594869334250689e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,0.0004551387391984,286.0235595703125,294.1499938964844,288.9022827148437,288.4407043457031,291.7418212890625,288.840087890625,285.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708501165732,2.455485592633977e-09,0.0009708476718515,-0.0054845851846039,0.0,0.0,0.0,-0.0060301069170236,60.0,5.199209213256836,-0.0,-6.426326848441023e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,9.09201116883196e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.574297291692346e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,7.071582513162866e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.574330761097372e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,0.0004541644884739,286.0174865722656,294.1499938964844,288.91607666015625,288.4446105957031,291.71759033203125,288.8433532714844,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687776910141,2.212483307673096e-09,0.0009687754791229,-0.0048478255048394,0.0,0.0,0.0,-0.0059096687473356,60.0,5.187655925750732,-0.0,-6.398843055421821e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,9.048924403032288e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,9.528924420010298e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,7.038070179987699e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,9.528957889415324e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,0.0004520122020039,286.005615234375,294.1499938964844,288.9442749023437,288.45281982421875,291.6709899902344,288.8480834960937,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641806827858,1.675624639041473e-09,0.0009641790529713,-0.0034410469233989,0.0,0.0,0.0,-0.0056434958241879,60.0,5.168808460235596,-0.0,-6.338333946587228e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,9.048924403032288e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,9.528924420010298e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,7.038070179987699e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,9.528957889415324e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,0.0004520122020039,286.005615234375,294.1499938964844,288.9442749023437,288.45281982421875,291.6709899902344,288.8480834960937,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641806827858,1.675624639041473e-09,0.0009641790529713,-0.0034410469233989,0.0,0.0,0.0,-0.0056434958241879,60.0,5.168808460235596,-0.0,-6.338333946587228e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,9.019325079862028e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.49775567278266e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,7.015048322500661e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,9.497788414591923e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0004505336692091,285.9662780761719,294.1499938964844,288.9620666503906,288.4581604003906,291.6297912597656,288.8375244140625,285.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012155129807069,1.5617334092610236e-09,0.0012155114673078,-0.0028903004713356,0.0,0.0,0.0,-0.0068552903831005,60.0,5.588578701019287,-0.0,-6.296934174088166e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
