time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156600,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,9.015013347379865e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,9.493214747635648e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,7.011694833636284e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,9.493247489444911e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,0.0004503182717598,285.9439697265625,294.1499938964844,288.9730224609375,288.46148681640625,291.60760498046875,288.830322265625,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829164577648,1.4758139155190975e-09,0.0011829149443656,-0.0026970151811838,0.0,0.0,0.0,-0.0066525368019938,60.0,5.753538131713867,-0.0,-6.290913745488069e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,9.020427387440576e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,9.498916915617885e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,7.015905430307612e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,9.498949657427148e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0004505887627601,285.9324645996094,294.1499938964844,289.00201416015625,288.47039794921875,291.59039306640625,288.8239440917969,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009581836638972,1.317566944436521e-09,0.000958182325121,-0.0025057159364223,0.0,0.0,0.0,-0.0054512387141585,60.0,4.871770858764648,-0.0,-6.298468946397406e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,9.020427387440576e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,9.498916915617885e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,7.015905430307612e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,9.498949657427148e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0004505887627601,285.9324645996094,294.1499938964844,289.00201416015625,288.47039794921875,291.59039306640625,288.8239440917969,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009581836638972,1.317566944436521e-09,0.000958182325121,-0.0025057159364223,0.0,0.0,0.0,-0.0054512387141585,60.0,4.871770858764648,-0.0,-6.298468946397406e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,9.024838800542057e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,9.50356261455454e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,7.019336771918461e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.503594628768042e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0004508091078605,285.9223022460937,294.1499938964844,289.0309143066406,288.4794311523437,291.5503845214844,288.829345703125,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007867024396546,1.2002663307697503e-09,0.0007867012172937,-0.0023688131477683,0.0,0.0,0.0,-0.00453616771847,60.0,4.717132091522217,-0.0,-6.304627220288239e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,9.024838800542057e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,9.50356261455454e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,7.019336771918461e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.503594628768042e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0004508091078605,285.9223022460937,294.1499938964844,289.0309143066406,288.4794311523437,291.5503845214844,288.829345703125,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007867024396546,1.2002663307697503e-09,0.0007867012172937,-0.0023688131477683,0.0,0.0,0.0,-0.00453616771847,60.0,4.717132091522217,-0.0,-6.304627220288239e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,9.014702663989738e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,9.492888784734532e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,7.011452544247732e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,9.492920798948036e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.000450302788522,285.8858337402344,294.1499938964844,289.0452575683594,288.48394775390625,291.5281677246094,288.8320007324219,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000946010230109,1.234621516132961e-09,0.0009460090077482,-0.0022998261265456,0.0,0.0,0.0,-0.0053524933755397,60.0,4.990028381347656,-0.0,-6.290472498449162e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,9.014573879539968e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,9.492753451922908e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,7.011352863628417e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,9.492785466136412e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,0.0004502963565755,285.8753967285156,294.1499938964844,289.0594177246094,288.4884338378906,291.5085144042969,288.8345031738281,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008273923303931,1.1142083922166535e-09,0.0008273911662399,-0.0021018772386014,0.0,0.0,0.0,-0.0047017340548336,60.0,4.924585819244385,-0.0,-6.290290599508809e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,9.004477760754526e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,9.482121822657064e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,7.003499922575429e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.482153109274805e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,0.0004497920162975,285.8679504394531,294.1499938964844,289.087158203125,288.4972229003906,291.4743957519531,288.8384704589844,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006486560450866,8.10453648636411e-10,0.0006486552301794,-0.0014820399228483,0.0,0.0,0.0,-0.0036657848395407,60.0,4.339053630828857,-0.0,-6.276205510857835e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,9.004477760754526e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,9.482121822657064e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,7.003499922575429e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.482153109274805e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,0.0004497920162975,285.8679504394531,294.1499938964844,289.087158203125,288.4972229003906,291.4743957519531,288.8384704589844,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006486560450866,8.10453648636411e-10,0.0006486552301794,-0.0014820399228483,0.0,0.0,0.0,-0.0036657848395407,60.0,4.339053630828857,-0.0,-6.276205510857835e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,3.758502134587616e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,3.95787283196114e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,2.923286592704244e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,3.957885564886965e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001877448521554,285.9008483886719,294.1499938964844,289.1138610839844,288.50567626953125,291.443115234375,288.84088134765625,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000400550517952,5.00969932204498e-10,0.0004005500231869,-0.000916508201044,0.0,0.0,0.0,-0.002256179228425,60.0,3.337914228439331,-0.0,-1.0934767757930786e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,3.758502134587616e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,3.95787283196114e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,2.923286592704244e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,3.957885564886965e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001877448521554,285.9008483886719,294.1499938964844,289.1138610839844,288.50567626953125,291.443115234375,288.84088134765625,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000400550517952,5.00969932204498e-10,0.0004005500231869,-0.000916508201044,0.0,0.0,0.0,-0.002256179228425,60.0,3.337914228439331,-0.0,-1.0934767757930786e-08,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,2.913831485784613e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,3.0683964723721147e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,2.266318915644661e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,3.068406294914894e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.0001455518358852,285.90948486328125,294.1499938964844,289.13916015625,288.5136108398437,291.42645263671875,288.8436889648437,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00020734903228,2.8503613358488167e-10,0.0002073487557936,-0.0005420161760412,0.0,0.0,0.0,-0.0011836971389129,60.0,2.5792040824890137,-0.0,-6.572170363483565e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,2.913831485784613e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,3.0683964723721147e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,2.266318915644661e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,3.068406294914894e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.0001455518358852,285.90948486328125,294.1499938964844,289.13916015625,288.5136108398437,291.42645263671875,288.8436889648437,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00020734903228,2.8503613358488167e-10,0.0002073487557936,-0.0005420161760412,0.0,0.0,0.0,-0.0011836971389129,60.0,2.5792040824890137,-0.0,-6.572170363483565e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,1.3816991668136325e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,1.4549917068507057e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,1.0746574844233692e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,1.4549964362231547e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,6.901869346620515e-05,285.9007568359375,294.1499938964844,289.1627197265625,288.5209045410156,291.4139404296875,288.8429260253906,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001473209849791,1.8423712555559743e-10,0.0001473208103561,-0.0003370418271515,0.0,0.0,0.0,-0.0008298021857626,60.0,1.776004672050476,-0.0,-1.4777702395107895e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,1.3816991668136325e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,1.4549917068507057e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,1.0746574844233692e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,1.4549964362231547e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,6.901869346620515e-05,285.9007568359375,294.1499938964844,289.1627197265625,288.5209045410156,291.4139404296875,288.8429260253906,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001473209849791,1.8423712555559743e-10,0.0001473208103561,-0.0003370418271515,0.0,0.0,0.0,-0.0008298021857626,60.0,1.776004672050476,-0.0,-1.4777702395107895e-09,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,1.1323994840495288e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,1.1924677892238831e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,8.807573067315388e-06,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,1.1924717910005713e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,5.656566281686537e-05,285.9015197753906,294.1499938964844,289.1737365722656,288.5242614746094,291.4130249023437,288.84454345703125,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206606175401,1.5091583538406894e-10,0.000120660464745,-0.0002760999486781,0.0,0.0,0.0,-0.0006796466186642,60.0,1.5170429944992063,-0.0,-9.926113264668855e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,9.56515214056708e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,1.0072537406813352e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,7.4395807132532354e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,1.0072570148622615e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,4.777988579007797e-05,285.902099609375,294.1499938964844,289.1842346191406,288.52740478515625,291.41241455078125,288.8455810546875,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001019239643937,1.2747998490159063e-10,0.0001019238334265,-0.0002332232252229,0.0,0.0,0.0,-0.0005741078057326,60.0,1.3413634300231934,-0.0,-7.08212655187168e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,6.430355369957397e-06,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,6.771454991394421e-06,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,5.001399586035404e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,6.771477274014615e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,3.212093724869192e-05,285.9026184082031,294.1499938964844,289.203369140625,288.532958984375,291.4117431640625,288.8468322753906,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.85174745740369e-05,8.569795567625603e-11,6.851738726254553e-05,-0.0001567840954521,0.0,0.0,0.0,-0.0003859392018057,60.0,1.0554451942443848,-0.0,-3.2007360650787565e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,6.430355369957397e-06,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,6.771454991394421e-06,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,5.001399586035404e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,6.771477274014615e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,3.212093724869192e-05,285.9026184082031,294.1499938964844,289.203369140625,288.532958984375,291.4117431640625,288.8468322753906,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.85174745740369e-05,8.569795567625603e-11,6.851738726254553e-05,-0.0001567840954521,0.0,0.0,0.0,-0.0003859392018057,60.0,1.0554451942443848,-0.0,-3.2007360650787565e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,3.729170884980704e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,3.926985300495289e-06,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,2.9004731914028525e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,3.926998488168465e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,1.8627968529472128e-05,285.9028625488281,294.1499938964844,289.2198181152344,288.53741455078125,291.4115295410156,288.8472900390625,285.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.973578350269236e-05,4.969932104748054e-11,3.973573257098906e-05,-9.0924630057998e-05,0.0,0.0,0.0,-0.0002238201850559,60.0,0.8405622243881226,-0.0,-1.0764763386239551e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,3.729170884980704e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,3.926985300495289e-06,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,2.9004731914028525e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,3.926998488168465e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,1.8627968529472128e-05,285.9028625488281,294.1499938964844,289.2198181152344,288.53741455078125,291.4115295410156,288.8472900390625,285.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.973578350269236e-05,4.969932104748054e-11,3.973573257098906e-05,-9.0924630057998e-05,0.0,0.0,0.0,-0.0002238201850559,60.0,0.8405622243881226,-0.0,-1.0764763386239551e-10,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,1.773730332388368e-06,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,1.867818241407804e-06,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,1.3795713584840996e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,1.867824380497041e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,8.860144589561969e-06,285.9029235839844,294.1499938964844,289.23321533203125,288.5406494140625,291.4114685058594,288.847412109375,285.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.89000438695075e-05,2.3639078541859423e-11,1.8900020222645253e-05,-4.324749170336872e-05,0.0,0.0,0.0,-0.0001064584503183,60.0,0.6749410033226013,-0.0,-2.4353149705169663e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,1.773730332388368e-06,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,1.867818241407804e-06,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,1.3795713584840996e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,1.867824380497041e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,8.860144589561969e-06,285.9029235839844,294.1499938964844,289.23321533203125,288.5406494140625,291.4114685058594,288.847412109375,285.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.89000438695075e-05,2.3639078541859423e-11,1.8900020222645253e-05,-4.324749170336872e-05,0.0,0.0,0.0,-0.0001064584503183,60.0,0.6749410033226013,-0.0,-2.4353149705169663e-11,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,8.176655796887644e-07,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,8.610388135821267e-07,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,6.359636586239503e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,8.610416557530698e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,4.084406555193709e-06,285.9029235839844,294.1499938964844,289.2432556152344,288.54248046875,291.4114685058594,288.847412109375,285.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.712772796570789e-06,1.0897422721145578e-11,8.712761882634368e-06,-1.993668411159888e-05,0.0,0.0,0.0,-4.907650873064995e-05,60.0,0.5669059753417969,-0.0,-5.175250419181543e-12,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,8.176655796887644e-07,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,8.610388135821267e-07,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,6.359636586239503e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,8.610416557530698e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,4.084406555193709e-06,285.9029235839844,294.1499938964844,289.2432556152344,288.54248046875,291.4114685058594,288.847412109375,285.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.712772796570789e-06,1.0897422721145578e-11,8.712761882634368e-06,-1.993668411159888e-05,0.0,0.0,0.0,-4.907650873064995e-05,60.0,0.5669059753417969,-0.0,-5.175250419181543e-12,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,2.888230881126219e-07,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,3.041437537376624e-07,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,2.24640714918678e-07,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,3.041447484974924e-07,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,1.4427301948671811e-06,285.9029235839844,294.1499938964844,289.2469177246094,288.5428466796875,291.4114685058594,288.847412109375,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0777753181610024e-06,3.849456777643701e-12,3.07777145280852e-06,-7.0424935074697714e-06,0.0,0.0,0.0,-1.7336176824755967e-05,60.0,0.5103453993797302,-0.0,-6.457192094390385e-13,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,1.9015887176010445e-07,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,2.0024589275635665e-07,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,1.4790170155265514e-07,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,2.0024654645567352e-07,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,9.498823487774644e-07,285.9029235839844,294.1499938964844,289.2496337890625,288.54278564453125,291.4114685058594,288.847412109375,285.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0283966932765907e-06,2.5364773215824643e-12,2.0283939647924853e-06,-4.640012775780633e-06,0.0,0.0,0.0,-1.1425043339841068e-05,60.0,0.4771738350391388,-0.0,-2.7990657751678093e-13,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,2.1109491044057904e-08,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,2.2229247775840122e-08,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,1.6418532311490708e-08,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,2.2229320606470537e-08,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,1.054462117622279e-07,285.9029235839844,294.1499938964844,289.2519836425781,288.5414123535156,291.4114685058594,288.847412109375,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249842481205633e-07,2.8142161452755776e-13,2.249839781143237e-07,-5.147810497874161e-07,0.0,0.0,0.0,-1.267282641492784e-06,60.0,0.4165776968002319,-0.0,-3.4493354251704817e-15,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,2.1109491044057904e-08,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,2.2229247775840122e-08,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,1.6418532311490708e-08,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,2.2229320606470537e-08,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,1.054462117622279e-07,285.9029235839844,294.1499938964844,289.2519836425781,288.5414123535156,291.4114685058594,288.847412109375,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249842481205633e-07,2.8142161452755776e-13,2.249839781143237e-07,-5.147810497874161e-07,0.0,0.0,0.0,-1.267282641492784e-06,60.0,0.4165776968002319,-0.0,-3.4493354251704817e-15,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,5.917176082448351e-09,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,6.2310538950782765e-09,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,4.602259462416214e-09,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,6.231074323181929e-09,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,2.955750133537549e-08,285.9029235839844,294.1499938964844,289.25,288.5382080078125,291.4114685058594,288.847412109375,285.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.362920146329999e-08,7.94177820295089e-14,6.362912330359904e-08,-1.4521927482746833e-07,0.0,0.0,0.0,-3.58311808668077e-07,60.0,0.3760477006435394,-0.0,-2.710247350862644e-16,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,5.917176082448351e-09,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,6.2310538950782765e-09,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,4.602259462416214e-09,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,6.231074323181929e-09,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,2.955750133537549e-08,285.9029235839844,294.1499938964844,289.25,288.5382080078125,291.4114685058594,288.847412109375,285.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.362920146329999e-08,7.94177820295089e-14,6.362912330359904e-08,-1.4521927482746833e-07,0.0,0.0,0.0,-3.58311808668077e-07,60.0,0.3760477006435394,-0.0,-2.710247350862644e-16,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,2.052386260942285e-09,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,2.161255396870842e-09,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,1.596304199935616e-09,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,2.1612625022982e-09,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,1.0252087179196678e-08,285.9029235839844,294.1499938964844,289.244384765625,288.53271484375,291.4114685058594,288.847412109375,285.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2235710162021863e-08,2.7698372092569042e-14,2.2235681740312443e-08,-5.063888508516357e-08,0.0,0.0,0.0,-1.2517557479441166e-07,60.0,0.3452180325984955,-0.0,-3.260604361363166e-17,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,2.052386260942285e-09,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,2.161255396870842e-09,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,1.596304199935616e-09,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,2.1612625022982e-09,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,1.0252087179196678e-08,285.9029235839844,294.1499938964844,289.244384765625,288.53271484375,291.4114685058594,288.847412109375,285.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2235710162021863e-08,2.7698372092569042e-14,2.2235681740312443e-08,-5.063888508516357e-08,0.0,0.0,0.0,-1.2517557479441166e-07,60.0,0.3452180325984955,-0.0,-3.260604361363166e-17,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,6.74150790747063e-10,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,7.099112409036931e-10,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,5.243407930066724e-10,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,7.09913572372045e-10,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,3.367520706731852e-09,285.9029235839844,294.1499938964844,289.2362060546875,288.5246887207031,291.4114685058594,288.847412109375,285.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.305595239870399e-09,9.118081825329732e-15,7.3055859139969925e-09,-1.6636391819702112e-08,0.0,0.0,0.0,-4.1138264350593097e-08,60.0,0.3181760013103485,-0.0,-3.517985083117613e-18,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,6.74150790747063e-10,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,7.099112409036931e-10,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,5.243407930066724e-10,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,7.09913572372045e-10,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,3.367520706731852e-09,285.9029235839844,294.1499938964844,289.2362060546875,288.5246887207031,291.4114685058594,288.847412109375,285.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.305595239870399e-09,9.118081825329732e-15,7.3055859139969925e-09,-1.6636391819702112e-08,0.0,0.0,0.0,-4.1138264350593097e-08,60.0,0.3181760013103485,-0.0,-3.517985083117613e-18,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,3.92209931199261e-10,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,4.130147890357704e-10,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,3.0505289960736093e-10,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,4.1301614905897566e-10,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,1.959168605125683e-09,285.9022216796875,294.1499938964844,289.231201171875,288.5198059082031,291.41162109375,288.84722900390625,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.255112706630371e-09,5.314433788872197e-15,4.2551073775598525e-09,-9.687001423230868e-09,0.0,0.0,0.0,-2.3967004381120205e-08,60.0,0.3057518303394317,-0.0,-1.1907403470453436e-18,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,2.2488748363524988e-10,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,2.368167051347569e-10,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,1.7491291748328308e-10,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,2.368174822908742e-10,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,1.123358850385614e-09,285.9018249511719,294.1499938964844,289.22564697265625,288.51434326171875,291.4117126464844,288.8471374511719,285.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4435571344127993e-09,3.055724932053803e-15,2.4435540257883304e-09,-5.5603686099914285e-09,0.0,0.0,0.0,-1.3766111806035042e-08,60.0,0.2941997647285461,-0.0,-3.9148085417752543e-19,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,6.65196231430798e-11,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,7.004816865441299e-11,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,5.173760725396548e-11,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,7.004839763791182e-11,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,3.322790653736973e-10,285.90142822265625,294.1499938964844,289.212890625,288.5018615722656,291.41180419921875,288.8470153808594,285.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.202863305799663e-10,9.0971063249404e-16,7.20285442401547e-10,-1.6417270876090127e-09,0.0,0.0,0.0,-4.0599843487143525e-09,60.0,0.2726024389266968,-0.0,-3.4251490907812297e-20,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
