time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158880,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,6.65196231430798e-11,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,7.004816865441299e-11,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,5.173760725396548e-11,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,7.004839763791182e-11,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,3.322790653736973e-10,285.90142822265625,294.1499938964844,289.212890625,288.5018615722656,291.41180419921875,288.8470153808594,285.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.202863305799663e-10,9.0971063249404e-16,7.20285442401547e-10,-1.6417270876090127e-09,0.0,0.0,0.0,-4.0599843487143525e-09,60.0,0.2726024389266968,-0.0,-3.4251490907812297e-20,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,2.1490954849046062e-11,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,2.2630947463242457e-11,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,1.671522815993587e-11,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,2.2631022056351924e-11,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,1.0735170391518167e-10,285.9013061523437,294.1499938964844,289.1981506347656,288.4874267578125,291.4118347167969,288.84698486328125,285.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3355803402402836e-10,3.028815912929395e-16,2.3355772871269664e-10,-5.330903496414408e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.2536143064498901,-0.0,-3.575125902345687e-21,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,2.1490954849046062e-11,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,2.2630947463242457e-11,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,1.671522815993587e-11,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,2.2631022056351924e-11,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,1.0735170391518167e-10,285.9013061523437,294.1499938964844,289.1981506347656,288.4874267578125,291.4118347167969,288.84698486328125,285.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3355803402402836e-10,3.028815912929395e-16,2.3355772871269664e-10,-5.330903496414408e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.2536143064498901,-0.0,-3.575125902345687e-21,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,8.698719695943158e-12,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,9.160144864850396e-12,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,6.765687402682241e-12,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,9.160175222511224e-12,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,4.345187751275681e-11,285.9012451171875,294.1499938964844,289.181640625,288.4712219238281,291.4118347167969,288.8469543457031,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.571037712374776e-11,1.2975819479974795e-16,9.571024528476356e-11,-2.1579360520718183e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.2364378571510315,-0.0,-5.857207655376973e-22,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,8.698719695943158e-12,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,9.160144864850396e-12,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,6.765687402682241e-12,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,9.160175222511224e-12,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,4.345187751275681e-11,285.9012451171875,294.1499938964844,289.181640625,288.4712219238281,291.4118347167969,288.8469543457031,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.571037712374776e-11,1.2975819479974795e-16,9.571024528476356e-11,-2.1579360520718183e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.2364378571510315,-0.0,-5.857207655376973e-22,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.8142917683771085e-12,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.963576432868376e-12,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,2.188898801797068e-12,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.963586190687928e-12,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.4057960524838098e-11,285.9012145996094,294.1499938964844,289.1634826660156,288.4534606933594,291.411865234375,288.8469543457031,285.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5913848284163657e-11,2.2195497494257748e-17,3.5913823998035e-11,-7.736911111777545e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2207809388637542,-0.0,-6.130814278477656e-23,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.8142917683771085e-12,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.963576432868376e-12,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,2.188898801797068e-12,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.963586190687928e-12,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.4057960524838098e-11,285.9012145996094,294.1499938964844,289.1634826660156,288.4534606933594,291.411865234375,288.8469543457031,285.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5913848284163657e-11,2.2195497494257748e-17,3.5913823998035e-11,-7.736911111777545e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2207809388637542,-0.0,-6.130814278477656e-23,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,1.790912904087172e-12,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,1.885912216323393e-12,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,1.3929355715744385e-12,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,1.8859185046959936e-12,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,8.94597503714456e-12,285.9012145996094,294.1499938964844,289.1539001464844,288.4440612792969,291.411865234375,288.8469543457031,285.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7492278459041444e-11,3.3887448952872257e-17,1.7492243764571924e-11,-4.1965788483144806e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2135952264070511,-0.0,-2.482726391194364e-23,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,1.2792234719422037e-12,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,1.347080108050902e-12,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,9.949540106732324e-13,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,1.3470845532798092e-12,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,6.389982293297791e-12,285.9012145996094,294.1499938964844,289.1439514160156,288.434326171875,291.411865234375,288.8469543457031,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2348235281511856e-11,-5.452587655131122e-18,1.2348240485682282e-11,-2.824742523221957e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2066667675971985,-0.0,-1.2666971480239924e-23,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,5.116893779348597e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,5.388320540623825e-13,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,3.9798161511131474e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,5.388338429959671e-13,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,2.555992960687204e-12,285.9012145996094,294.1499938964844,289.1231994628906,288.4139709472656,291.411865234375,288.8469543457031,285.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8375275259718826e-12,1.4836978174324822e-17,1.8375125639819023e-12,-7.536520019169046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1933317482471466,-0.0,-2.0267154052839512e-24,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,5.116893779348597e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,5.388320540623825e-13,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,3.9798161511131474e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,5.388338429959671e-13,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,2.555992960687204e-12,285.9012145996094,294.1499938964844,289.1231994628906,288.4139709472656,291.411865234375,288.8469543457031,285.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8375275259718826e-12,1.4836978174324822e-17,1.8375125639819023e-12,-7.536520019169046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1933317482471466,-0.0,-2.0267154052839512e-24,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,289.1014099121094,288.39263916015625,291.411865234375,288.8469543457031,285.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558832455455734e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.1811154335737228,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,289.1014099121094,288.39263916015625,291.411865234375,288.8469543457031,285.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558832455455734e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.1811154335737228,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.0788269042969,288.3705139160156,291.411865234375,288.8469543457031,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940419821801902e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.1698496490716934,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.0788269042969,288.3705139160156,291.411865234375,288.8469543457031,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940419821801902e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.1698496490716934,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.0555725097656,288.3477478027344,291.411865234375,288.8469543457031,285.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940419821801902e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.1594485342502594,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.0555725097656,288.3477478027344,291.411865234375,288.8469543457031,285.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940419821801902e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.1594485342502594,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.0437927246094,288.336181640625,291.411865234375,288.8469543457031,285.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940419821801902e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.1546485722064972,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,289.0318908691406,288.3245544433594,291.411865234375,288.8469543457031,285.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.417827652840711e-12,8.899101024601703e-18,-3.417836543298525e-12,2.818918059047104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1500278562307357,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.00799560546875,288.3011169433594,291.411865234375,288.8469543457031,285.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940420648982516e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.1411729902029037,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.00799560546875,288.3011169433594,291.411865234375,288.8469543457031,285.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940420648982516e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.1411729902029037,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.9840087890625,288.2776184082031,291.411865234375,288.8469543457031,285.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558834109816959e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.1330861449241638,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.9840087890625,288.2776184082031,291.411865234375,288.8469543457031,285.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558834109816959e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.1330861449241638,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.9601745605469,288.2542724609375,291.411865234375,288.8469543457031,285.216796875,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558835764178184e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.1254810243844986,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.9601745605469,288.2542724609375,291.411865234375,288.8469543457031,285.216796875,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558835764178184e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.1254810243844986,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.9366760253906,288.23126220703125,291.411865234375,288.8469543457031,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042230334374e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.1193110793828964,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.9366760253906,288.23126220703125,291.411865234375,288.8469543457031,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042230334374e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.1193110793828964,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.9251403808594,288.2199401855469,291.411865234375,288.8469543457031,285.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042230334374e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.115735225379467,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.9137268066406,288.208740234375,291.411865234375,288.8469543457031,285.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.3621703511566015e-12,8.280689218128484e-18,-3.3621785910931123e-12,4.500394848450107e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1122699752449989,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8914794921875,288.1869506835937,291.411865234375,288.8469543457031,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042230334374e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.1055497750639915,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8914794921875,288.1869506835937,291.411865234375,288.8469543457031,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042230334374e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.1055497750639915,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.8701477050781,288.16607666015625,291.411865234375,288.8469543457031,285.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558835764178184e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.0992440059781074,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.8701477050781,288.16607666015625,291.411865234375,288.8469543457031,285.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558835764178184e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.0992440059781074,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8499450683594,288.1462707519531,291.411865234375,288.8469543457031,285.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940423130524353e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0933052524924278,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8499450683594,288.1462707519531,291.411865234375,288.8469543457031,285.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940423130524353e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0933052524924278,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8310241699219,288.12774658203125,291.411865234375,288.8469543457031,285.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940423957704965e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0877044200897216,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8310241699219,288.12774658203125,291.411865234375,288.8469543457031,285.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940423957704965e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0877044200897216,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8221435546875,288.1190185546875,291.411865234375,288.8469543457031,285.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940423957704965e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.085066370666027,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8136291503906,288.1106872558594,291.411865234375,288.8469543457031,285.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940423957704965e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0824960321187973,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.79791259765625,288.0953063964844,291.411865234375,288.8469543457031,285.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940423957704965e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0774993747472763,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
