time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161280,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.79791259765625,288.0953063964844,291.411865234375,288.8469543457031,285.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940423957704965e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0774993747472763,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7840881347656,288.0817565917969,291.411865234375,288.8469543457031,285.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940423957704965e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0728238224983215,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7840881347656,288.0817565917969,291.411865234375,288.8469543457031,285.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940423957704965e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0728238224983215,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7723388671875,288.0702209472656,291.411865234375,288.8469543457031,285.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042478488558e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0684316083788871,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7723388671875,288.0702209472656,291.411865234375,288.8469543457031,285.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042478488558e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0684316083788871,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.7628479003906,288.0609436035156,291.411865234375,288.8469543457031,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558838245720022e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.0643005445599556,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.7628479003906,288.0609436035156,291.411865234375,288.8469543457031,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558838245720022e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.0643005445599556,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.759033203125,288.05718994140625,291.411865234375,288.8469543457031,285.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,3.417827652840711e-12,8.899107642046603e-18,-3.417836543298525e-12,2.818918059047104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.062359482049942,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7558288574219,288.0540771484375,291.411865234375,288.8469543457031,285.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940426439246804e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.06048134714365,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,-2.5584468896742985e-13,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,-2.694160270311913e-13,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,-1.9899080755565735e-13,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,-2.694169214979836e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,-1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.7514953613281,288.0498352050781,291.411865234375,288.8469543457031,285.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,6.510070802746848e-13,1.0322013805592972e-17,-6.51017434405432e-13,1.8448907766061007e-12,0.0,0.0,0.0,0.0,60.0,0.0567971467971801,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,-2.5584468896742985e-13,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,-2.694160270311913e-13,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,-1.9899080755565735e-13,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,-2.694169214979836e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,-1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.7514953613281,288.0498352050781,291.411865234375,288.8469543457031,285.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,6.510070802746848e-13,1.0322013805592972e-17,-6.51017434405432e-13,1.8448907766061007e-12,0.0,0.0,0.0,0.0,60.0,0.0567971467971801,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.75,288.0483703613281,291.411865234375,288.8469543457031,285.2265625,0.0,0.0,0.0,0.0,1.0,1.0,3.417827652840711e-12,8.899106814865991e-18,-3.417836543298525e-12,2.818918059047104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.053358357399702,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.75,288.0483703613281,291.411865234375,288.8469543457031,285.2265625,0.0,0.0,0.0,0.0,1.0,1.0,3.417827652840711e-12,8.899106814865991e-18,-3.417836543298525e-12,2.818918059047104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.053358357399702,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7506103515625,288.0489501953125,291.411865234375,288.8469543457031,285.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940426439246804e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0501539371907711,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7506103515625,288.0489501953125,291.411865234375,288.8469543457031,285.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940426439246804e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0501539371907711,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.75250244140625,288.0508117675781,291.411865234375,288.8469543457031,285.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940427266427417e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0471722707152366,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.75250244140625,288.0508117675781,291.411865234375,288.8469543457031,285.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940427266427417e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0471722707152366,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,-2.5584468896742985e-13,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,-2.694160270311913e-13,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,-1.9899080755565735e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,-2.694169214979836e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,-1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.75396728515625,288.05224609375,291.411865234375,288.8469543457031,285.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,6.510070802746848e-13,1.0322014632773585e-17,-6.51017434405432e-13,1.8448907766061007e-12,0.0,0.0,0.0,0.0,60.0,0.0457743853330612,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7558288574219,288.0540466308594,291.411865234375,288.8469543457031,285.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,3.3621703511566015e-12,8.280695008392773e-18,-3.3621785910931123e-12,4.500394848450107e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0444128513336181,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7606811523437,288.0588073730469,291.411865234375,288.8469543457031,285.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940427266427417e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0417692884802818,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7606811523437,288.0588073730469,291.411865234375,288.8469543457031,285.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940427266427417e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0417692884802818,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7672119140625,288.0652160644531,291.411865234375,288.8469543457031,285.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940428093608028e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0392868556082248,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7672119140625,288.0652160644531,291.411865234375,288.8469543457031,285.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940428093608028e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0392868556082248,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.7713317871094,288.0692443847656,291.411865234375,288.8469543457031,285.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558841554442472e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.0380717515945434,-0.0,-5.066524244806629e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.77557373046875,288.0733947753906,291.411865234375,288.8469543457031,285.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558841554442472e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.0369502231478691,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.78582763671875,288.0834655761719,291.411865234375,288.8469543457031,285.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,3.417827652840711e-12,8.899108469227216e-18,-3.417836543298525e-12,2.818918059047104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0347545072436332,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.78582763671875,288.0834655761719,291.411865234375,288.8469543457031,285.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,3.417827652840711e-12,8.899108469227216e-18,-3.417836543298525e-12,2.818918059047104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0347545072436332,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.791748046875,288.0892639160156,291.411865234375,288.8469543457031,285.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940427266427417e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0337336957454681,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.7981872558594,288.0955505371094,291.411865234375,288.8469543457031,285.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940427266427417e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.032720822840929,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.8127136230469,288.1097717285156,291.411865234375,288.8469543457031,285.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.155884072726186e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.0307526737451553,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.8127136230469,288.1097717285156,291.411865234375,288.8469543457031,285.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.155884072726186e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.0307526737451553,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8295288085937,288.12628173828125,291.411865234375,288.8469543457031,285.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940427266427417e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0289156027138233,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8295288085937,288.12628173828125,291.411865234375,288.8469543457031,285.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940427266427417e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0289156027138233,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,-2.5584468896742985e-13,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,-2.694160270311913e-13,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,-1.9899080755565735e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,-2.694169214979836e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,-1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.84881591796875,288.1451721191406,291.411865234375,288.8469543457031,285.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0044989973433402e-12,1.298174771798884e-17,2.0044859869172704e-12,-2.492090084640908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0271846242249012,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,-2.5584468896742985e-13,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,-2.694160270311913e-13,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,-1.9899080755565735e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,-2.694169214979836e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,-1.2779964803436017e-12,285.9012145996094,294.1499938964844,288.84881591796875,288.1451721191406,291.411865234375,288.8469543457031,285.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0044989973433402e-12,1.298174771798884e-17,2.0044859869172704e-12,-2.492090084640908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0271846242249012,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8706970214844,288.1665954589844,291.411865234375,288.8469543457031,285.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042892078864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0255563221871852,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8706970214844,288.1665954589844,291.411865234375,288.8469543457031,285.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042892078864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0255563221871852,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.88262939453125,288.17828369140625,291.411865234375,288.8469543457031,285.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042892078864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0247902888804674,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.8952331542969,288.1906433105469,291.411865234375,288.8469543457031,285.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042892078864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0240438263863325,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.9226379394531,288.2174987792969,291.411865234375,288.8469543457031,285.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042892078864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0225930176675319,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.9226379394531,288.2174987792969,291.411865234375,288.8469543457031,285.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042892078864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0225930176675319,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
