time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163740,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.9529724121094,288.2472229003906,291.411865234375,288.8469543457031,285.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042892078864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0212365686893463,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.9529724121094,288.2472229003906,291.411865234375,288.8469543457031,285.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042892078864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0212365686893463,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.97265625,288.2664794921875,291.411865234375,288.8469543457031,285.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042892078864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0204709097743034,-0.0,-4.611556658060741e-37,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,288.9864196777344,288.27996826171875,291.411865234375,288.8469543457031,285.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.094042892078864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0199605114758014,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.0230407714844,288.3158569335937,291.411865234375,288.8469543457031,285.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940429747969253e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0187604203820228,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.0230407714844,288.3158569335937,291.411865234375,288.8469543457031,285.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940429747969253e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0187604203820228,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.0426025390625,288.33502197265625,291.411865234375,288.8469543457031,285.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940429747969253e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0181956589221954,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.0630187988281,288.35504150390625,291.411865234375,288.8469543457031,285.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940429747969253e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0176453590393066,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,289.1064758300781,288.3976135253906,291.411865234375,288.8469543457031,285.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,3.417827652840711e-12,8.899110123588441e-18,-3.417836543298525e-12,2.818918059047104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0165760871022939,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,289.1064758300781,288.3976135253906,291.411865234375,288.8469543457031,285.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,3.417827652840711e-12,8.899110123588441e-18,-3.417836543298525e-12,2.818918059047104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0165760871022939,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.1535339355469,288.4436950683594,291.411865234375,288.8469543457031,285.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940429747969253e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0155942477285861,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.1535339355469,288.4436950683594,291.411865234375,288.8469543457031,285.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940429747969253e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0155942477285861,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.2043151855469,288.4934387207031,291.411865234375,288.8469543457031,285.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940429747969253e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0146476589143276,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.2043151855469,288.4934387207031,291.411865234375,288.8469543457031,285.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940429747969253e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0146476589143276,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.2589111328125,288.5469665527344,291.411865234375,288.8469543457031,285.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940429747969253e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0137601811438798,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.2589111328125,288.5469665527344,291.411865234375,288.8469543457031,285.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940429747969253e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0137601811438798,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.2877197265625,288.5751647949219,291.411865234375,288.8469543457031,285.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940429747969253e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0133434617891907,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.3175354003906,288.6043701171875,291.411865234375,288.8469543457031,285.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940430575149864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0129376342520117,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,289.3802490234375,288.6658020019531,291.411865234375,288.8469543457031,285.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558843208803697e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.0121496031060814,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,289.3802490234375,288.6658020019531,291.411865234375,288.8469543457031,285.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,7.62321466802468e-13,1.1558843208803697e-17,-7.623330677657136e-13,-1.5180625853594698e-12,0.0,0.0,0.0,0.0,60.0,0.0121496031060814,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,289.4472045898437,288.7314147949219,291.411865234375,288.8469543457031,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.417827652840711e-12,8.899110950769055e-18,-3.417836543298525e-12,2.818918059047104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0114178219810128,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,289.4472045898437,288.7314147949219,291.411865234375,288.8469543457031,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.417827652840711e-12,8.899110950769055e-18,-3.417836543298525e-12,2.818918059047104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0114178219810128,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,-2.5584468896742985e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,-2.694160270311913e-13,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,-1.9899080755565735e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,-2.694169214979836e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,-1.2779964803436017e-12,285.9012145996094,294.1499938964844,289.4952087402344,288.7784423828125,291.411865234375,288.8469543457031,285.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0044989973433402e-12,1.2981750199530677e-17,2.0044859869172704e-12,-2.492090084640908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109696611762046,-0.0,-5.066588832793244e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.5185241699219,288.80126953125,291.411865234375,288.8469543457031,285.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940430575149864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0107587855309247,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,289.5943298339844,288.87554931640625,291.411865234375,288.8469543457031,285.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,3.417827652840711e-12,8.899110950769055e-18,-3.417836543298525e-12,2.818918059047104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0100944843143224,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,2.5584468896742985e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,2.694160270311913e-13,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.9899080755565735e-13,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,2.694169214979836e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,1.2779964803436017e-12,285.9012145996094,294.1499938964844,289.5943298339844,288.87554931640625,291.411865234375,288.8469543457031,285.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,3.417827652840711e-12,8.899110950769055e-18,-3.417836543298525e-12,2.818918059047104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0100944843143224,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.63397216796875,288.9143981933594,291.411865234375,288.8469543457031,285.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940430575149864e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0098040523007512,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.6747741699219,288.954345703125,291.411865234375,288.8469543457031,285.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940431402330478e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0094987377524375,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.75994873046875,289.0378112792969,291.411865234375,288.8469543457031,285.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940431402330478e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.008908525109291,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0,285.9012145996094,294.1499938964844,289.75994873046875,289.0378112792969,291.411865234375,288.8469543457031,285.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940431402330478e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.008908525109291,-0.0,-0.0,0.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.050000000745058,0.0,298.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.050000000745058,0.0,298.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.050000000745058,0.0,298.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.050000000745058,0.0,298.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.050000000745058,0.0,285.9012145996094,290.2820129394531,289.8500061035156,289.12603759765625,291.411865234375,288.8469543457031,285.2329406738281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940431402330478e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0083628557622432,-0.0,-0.0,1.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.050000000745058,0.0,298.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.050000000745058,0.0,298.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.050000000745058,0.0,298.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.050000000745058,0.0,298.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.050000000745058,0.0,285.9012145996094,290.2820129394531,289.8500061035156,289.12603759765625,291.411865234375,288.8469543457031,285.2329406738281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.066642735385764e-13,1.0940431402330478e-17,-7.066752239805185e-13,1.634140278606797e-13,0.0,0.0,0.0,0.0,60.0,0.0083628557622432,-0.0,-0.0,1.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.6320511102676392,0.050000000745058,0.0406382121145725,298.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.6320511102676392,0.050000000745058,0.042793970555067,298.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.6320511102676392,0.050000000745058,0.0316075161099433,298.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.6320511102676392,0.050000000745058,0.0427940003573894,298.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.6320511102676392,0.050000000745058,0.2029962688684463,285.33184814453125,290.22418212890625,289.8966369628906,289.1712646484375,295.4602966308594,296.54986572265625,285.4110717773437,1.0,0.1096957847476005,0.0686776787042617,0.0686776787042617,1.0,1.0,-0.4330930113792419,0.0001752522512106,0.4329177737236023,-0.1319019943475723,0.0,0.0,0.0,10.245712280273438,60.0,1322.7896728515625,0.0,12.218714714050291,1.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.6316741108894348,0.050000000745058,0.0452763028442859,298.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.6316741108894348,0.050000000745058,0.0476781241595745,298.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.6316741108894348,0.050000000745058,0.0352149009704589,298.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.6316741108894348,0.050000000745058,0.0476781241595745,298.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.6316741108894348,0.050000000745058,0.2261645048856735,286.0343933105469,290.1654663085937,289.9440002441406,289.2161865234375,295.984619140625,298.4913635253906,286.74578857421875,1.0,0.1210856139659881,0.1373553574085235,0.1373553574085235,1.0,1.0,-0.4823290407657623,0.0093827303498983,0.472946286201477,-0.1345852613449096,0.0,0.0,0.0,12.489277839660645,60.0,2683.4208984375,0.0,16.692752838134766,1.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.5709524750709534,0.050000000745058,0.0456804670393466,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.5709524750709534,0.050000000745058,0.0481037311255931,298.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.5709524750709534,0.050000000745058,0.035529252141714,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.5709524750709534,0.050000000745058,0.0481037311255931,298.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.5709524750709534,0.050000000745058,0.2281833887100219,288.3988342285156,290.04547119140625,290.0407409667969,289.30523681640625,296.0182189941406,298.5642395019531,288.82647705078125,1.0,0.1405890882015228,0.2747107148170471,0.2747107148170471,1.0,1.0,-0.4867345988750458,0.0429071821272373,0.4438274204730987,-0.1023216247558593,0.0,0.0,0.0,20.02313995361328,60.0,2616.469482421875,0.0,23.18617057800293,1.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.5709524750709534,0.050000000745058,0.0456804670393466,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.5709524750709534,0.050000000745058,0.0481037311255931,298.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.5709524750709534,0.050000000745058,0.035529252141714,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.5709524750709534,0.050000000745058,0.0481037311255931,298.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.5709524750709534,0.050000000745058,0.2281833887100219,288.3988342285156,290.04547119140625,290.0407409667969,289.30523681640625,296.0182189941406,298.5642395019531,288.82647705078125,1.0,0.1405890882015228,0.2747107148170471,0.2747107148170471,1.0,1.0,-0.4867345988750458,0.0429071821272373,0.4438274204730987,-0.1023216247558593,0.0,0.0,0.0,20.02313995361328,60.0,2616.469482421875,0.0,23.18617057800293,1.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1235656738281,0.5492249131202698,0.050000000745058,0.04581805691123,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1235656738281,0.5492249131202698,0.050000000745058,0.0482486188411712,298.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1235656738281,0.5492249131202698,0.050000000745058,0.0356362648308277,298.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1235656738281,0.5492249131202698,0.050000000745058,0.0482486188411712,298.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1235656738281,0.5492249131202698,0.050000000745058,0.2288706749677658,289.2008056640625,289.9842529296875,290.0901184082031,289.3493347167969,296.0606689453125,298.60546875,289.57537841796875,1.0,0.148979052901268,0.3433883786201477,0.3433883786201477,1.0,1.0,-0.488200694322586,0.0694011822342872,0.418799489736557,-0.0763061344623565,0.0,0.0,0.0,23.69207191467285,60.0,2387.493896484375,0.0,26.333660125732425,1.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.85107421875,0.5324342846870422,0.050000000745058,0.0459494292736053,298.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85107421875,0.5324342846870422,0.050000000745058,0.0483869612216949,298.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85107421875,0.5324342846870422,0.050000000745058,0.0357384420931339,298.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.85107421875,0.5324342846870422,0.050000000745058,0.0483869612216949,298.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85107421875,0.5324342846870422,0.050000000745058,0.2295269072055816,289.9208068847656,289.9222717285156,290.1401062011719,289.3931884765625,296.071044921875,298.6085510253906,290.2651062011719,1.0,0.1565296649932861,0.4747107028961181,0.4747107028961181,0.9984259605407716,1.0,-0.4896007180213928,0.1316963583230972,0.3579043745994568,-0.0146291507408022,0.0,0.0,0.0,27.21335220336914,60.0,2159.45556640625,0.0,29.35983657836914,1.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.5096203684806824,0.050000000745058,0.0461884550750255,298.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.5096203684806824,0.050000000745058,0.0486386679112911,298.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.5096203684806824,0.050000000745058,0.0359243527054786,298.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.5096203684806824,0.050000000745058,0.0486386679112911,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.5096203684806824,0.050000000745058,0.2307208925485611,291.13934326171875,289.7960510253906,290.24188232421875,289.47998046875,295.1283874511719,298.5340576171875,291.37799072265625,1.0,0.1693396717309951,0.7373553514480591,0.7373553514480591,0.9952778816223145,1.0,-0.4921460747718811,0.2050179839134216,0.2871280908584595,0.0577626936137676,0.0,0.0,0.0,33.61465072631836,60.0,1523.3760986328125,-0.0,34.91823959350586,1.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
