time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166080,298.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.5096203684806824,0.050000000745058,0.0461884550750255,298.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.5096203684806824,0.050000000745058,0.0486386679112911,298.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.5096203684806824,0.050000000745058,0.0359243527054786,298.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.5096203684806824,0.050000000745058,0.0486386679112911,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.5096203684806824,0.050000000745058,0.2307208925485611,291.13934326171875,289.7960510253906,290.24188232421875,289.47998046875,295.1283874511719,298.5340576171875,291.37799072265625,1.0,0.1693396717309951,0.7373553514480591,0.7373553514480591,0.9952778816223145,1.0,-0.4921460747718811,0.2050179839134216,0.2871280908584595,0.0577626936137676,0.0,0.0,0.0,33.61465072631836,60.0,1523.3760986328125,-0.0,34.91823959350586,1.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5677490234375,0.5013101696968079,0.050000000745058,0.0463021397590637,298.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5677490234375,0.5013101696968079,0.050000000745058,0.0487583838403224,298.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5677490234375,0.5013101696968079,0.050000000745058,0.0360127761960029,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5677490234375,0.5013101696968079,0.050000000745058,0.0487583838403224,298.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5677490234375,0.5013101696968079,0.050000000745058,0.2312887758016586,291.60888671875,289.72711181640625,290.2974853515625,289.5261535644531,294.9660949707031,298.50201416015625,291.804931640625,1.0,0.1750852018594741,0.8784302473068237,0.8784302473068237,0.9935869574546814,1.0,-0.4933592975139618,0.2132271081209182,0.2801321744918823,0.0656405314803123,0.0,0.0,0.0,36.65569686889648,60.0,1248.9676513671875,-0.0,37.58710479736328,1.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248046875,0.4955250918865204,0.050000000745058,0.046392023563385,298.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248046875,0.4955250918865204,0.050000000745058,0.0488530322909355,298.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248046875,0.4955250918865204,0.050000000745058,0.0360826849937438,298.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248046875,0.4955250918865204,0.050000000745058,0.0488530322909355,298.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248046875,0.4955250918865204,0.050000000745058,0.2317377626895904,291.9614562988281,289.6670837402344,290.3459167480469,289.5656433105469,294.92706298828125,298.4830627441406,292.1419982910156,1.0,0.1794872879981994,1.0,1.0,0.9921298623085022,1.0,-0.4943166375160217,0.2158733755350113,0.2784432768821716,0.0680450052022934,0.0,0.0,0.0,39.05950546264648,60.0,1082.8497314453125,-0.0,39.7069091796875,1.0,281.92041015625,283.9203796386719,293.6488952636719,295.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1554451989659402e-21,-5.77722649970068e-22,-5.777225994829701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3051452636719,0.4878871142864227,0.050000000745058,0.0465235970914363,298.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3051452636719,0.4878871142864227,0.050000000745058,0.0489915907382965,298.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3051452636719,0.4878871142864227,0.050000000745058,0.0361850224435329,298.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3051452636719,0.4878871142864227,0.050000000745058,0.0489915907382965,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3051452636719,0.4878871142864227,0.050000000745058,0.2323950082063675,288.955322265625,289.5671081542969,290.426513671875,289.6300964355469,294.7503967285156,298.45904541015625,287.14703369140625,1.0,0.1857383847236633,1.0,1.0,0.6898402571678162,1.0,-0.4957186579704284,0.2332391440868377,0.2624795138835907,0.0849955007433891,0.0999999940395355,0.0999999940395355,0.0,42.58014297485352,60.0,9606.8916015625,-0.0,42.82949066162109,1.0,282.40985107421875,286.8836669921875,294.89324951171875,296.01715087890625,293.1499938964844,293.1499938964844,283.1499938964844,4300.80224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368828684091568,1.0,0.0,0.0,0.8030325770378113,0.8030349016189575,4.5109263879794526e-08,4.261783599853516,4.261774063110352,9.821219464356544e-06,0.0,0.0,-0.0,4869.98876953125,0.0,20.825056076049805,1894.869140625,0.0,223.82736206054688,0.2175595909357071,1.0,0.0,3.0,1.0,0.0
18166320,298.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.4858534038066864,0.050000000745058,0.0465605519711971,298.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.4858534038066864,0.050000000745058,0.0490305051207542,298.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.4858534038066864,0.050000000745058,0.0362137630581855,298.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.4858534038066864,0.050000000745058,0.0490305051207542,298.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.4858534038066864,0.050000000745058,0.2325796037912368,287.4368591308594,289.1657409667969,290.45196533203125,289.650146484375,294.4978942871094,298.4476013183594,286.6019897460937,1.0,0.1874631494283676,1.0,1.0,0.5952779054641724,1.0,-0.4961123764514923,0.2553159296512604,0.2407964617013931,0.1068787351250648,5.551115123125783e-17,5.551115123125783e-17,0.0,43.571250915527344,48.0,4255.66748046875,-0.0,43.71426773071289,1.0,282.4737854003906,286.2919921875,294.6160888671875,295.49468994140625,293.1499938964844,293.1499938964844,283.1499938964844,14560.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412827491760254,1.0,0.0,0.0,0.1552443504333496,0.1678132563829422,3.069301257596635e-09,4.265117168426514,4.265107154846191,9.792815035325477e-06,0.0,0.0,-0.0,837.651611328125,0.0,5.273077011108398,1895.3271484375,0.0,355.6653747558594,0.2008333802223205,1.0,0.0,3.0,1.0,0.0
18166380,298.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.4836771488189697,0.050000000745058,0.0466006286442279,298.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.4836771488189697,0.050000000745058,0.0490727089345455,298.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.4836771488189697,0.050000000745058,0.0362449362874031,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.4836771488189697,0.050000000745058,0.0490727089345455,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.4836771488189697,0.050000000745058,0.2327798008918762,287.3602600097656,288.68365478515625,290.5599365234375,289.7334289550781,291.38848876953125,298.39654541015625,287.6288452148437,1.0,0.1889359802007675,1.0,1.0,0.1984259635210037,1.0,-0.4965399205684662,0.4606992602348327,0.0358406566083431,0.311227798461914,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67189407348633,36.0,2305.15185546875,-0.0,44.728981018066406,1.0,282.49383544921875,286.3849182128906,292.8013916015625,293.2406921386719,293.1499938964844,293.1499938964844,283.1499938964844,16118.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437755346298218,1.0,0.0,0.0,1.4282639313023536e-05,0.3680143356323242,2.708426744598563e-13,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3.607045437092893e-05,0.0,12.522875785827637,1895.43701171875,0.0,361.07037353515625,0.217050164937973,1.0,0.0,3.0,1.0,0.0
18166440,298.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.4836771488189697,0.050000000745058,0.0466006286442279,298.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.4836771488189697,0.050000000745058,0.0490727089345455,298.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.4836771488189697,0.050000000745058,0.0362449362874031,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.4836771488189697,0.050000000745058,0.0490727089345455,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.4836771488189697,0.050000000745058,0.2327798008918762,287.3602600097656,288.68365478515625,290.5599365234375,289.7334289550781,291.38848876953125,298.39654541015625,287.6288452148437,1.0,0.1889359802007675,1.0,1.0,0.1984259635210037,1.0,-0.4965399205684662,0.4606992602348327,0.0358406566083431,0.311227798461914,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67189407348633,36.0,2305.15185546875,-0.0,44.728981018066406,1.0,282.49383544921875,286.3849182128906,292.8013916015625,293.2406921386719,293.1499938964844,293.1499938964844,283.1499938964844,16118.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437755346298218,1.0,0.0,0.0,1.4282639313023536e-05,0.3680143356323242,2.708426744598563e-13,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3.607045437092893e-05,0.0,12.522875785827637,1895.43701171875,0.0,361.07037353515625,0.217050164937973,1.0,0.0,3.0,1.0,0.0
18166500,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.80908203125,0.4849141836166382,0.050000000745058,0.0465777814388275,298.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80908203125,0.4849141836166382,0.050000000745058,0.0490486472845077,298.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80908203125,0.4849141836166382,0.050000000745058,0.0362271629273891,298.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80908203125,0.4849141836166382,0.050000000745058,0.0490486472845077,298.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.80908203125,0.4849141836166382,0.050000000745058,0.2326656728982925,287.8549499511719,288.6268615722656,290.61456298828125,289.7746276855469,290.64483642578125,298.3778381347656,288.0692443847656,1.0,0.1877472251653671,1.0,1.0,0.0,1.0,-0.4962964951992035,0.4962948560714721,1.6502883681823732e-06,0.3467137813568115,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06650161743164,36.0,1737.638916015625,-0.0,44.19614410400391,1.0,282.4938049316406,286.3849182128906,292.2663879394531,292.5531616210937,293.1499938964844,293.1499938964844,283.1499938964844,16579.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616864383220672,1.0,0.0,0.0,1.472542226110818e-05,0.4194406867027282,2.792376247763573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.547132291714661e-05,0.0,14.79331111907959,1895.4371337890625,0.0,212.5504913330078,0.2225965708494186,1.0,0.0,3.0,1.0,0.0
18166560,298.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.4873813092708587,0.050000000745058,0.0465327128767967,298.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.4873813092708587,0.050000000745058,0.0490011908113956,298.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.4873813092708587,0.050000000745058,0.0361921116709709,298.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.4873813092708587,0.050000000745058,0.0490011908113956,298.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.4873813092708587,0.050000000745058,0.2324405461549759,288.2677307128906,288.2215881347656,290.6695861816406,289.81549072265625,290.9356384277344,298.3636474609375,288.4613952636719,1.0,0.1854792684316635,0.9982510209083556,0.9982510209083556,0.2000000029802322,1.0,-0.4958049058914184,0.4664921462535858,0.0293127540498971,0.3171596825122833,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85660171508789,25.0,1404.1695556640625,-0.0,43.113616943359375,1.0,282.4937438964844,286.3849182128906,292.0094909667969,292.1302490234375,293.1499938964844,293.1499938964844,283.1499938964844,16957.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2623593211174011,1.0,0.0,0.0,1.5060190889926162e-05,0.4519577026367187,2.855858453366944e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.518345329212025e-05,0.0,16.383590698242188,1895.4371337890625,0.0,0.0,0.2266483008861541,1.0,0.0,3.0,1.0,0.0
18166620,298.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662353515625,0.4998340904712677,0.050000000745058,0.0463240817189216,298.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662353515625,0.4998340904712677,0.050000000745058,0.0487814880907535,298.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8366394042969,0.711715579032898,0.1801695823669433,0.094322383403778,298.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662353515625,0.4998340904712677,0.050000000745058,0.0487814880907535,298.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662353515625,0.4998340904712677,0.050000000745058,0.2313983738422393,288.814208984375,288.1509094238281,290.7447814941406,289.87042236328125,292.902587890625,298.3509216308594,289.0276794433594,1.0,0.1819334924221038,0.995880663394928,0.995880663394928,0.4710522890090942,1.0,-0.5634881854057312,0.3723048567771911,0.1911833137273788,0.2075566500425338,5.551115123125783e-17,5.551115123125783e-17,0.0,37.79271697998047,25.0,1407.233154296875,-0.0,46.41775894165039,1.0,282.49365234375,286.3848876953125,291.86279296875,291.9281921386719,293.1499938964844,293.1499938964844,283.1499938964844,17342.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1199702024459838,1.0,0.0,0.0,1.5402114513562992e-05,0.4769259393215179,2.9206969958880946e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502104664221406e-05,0.0,17.745725631713867,1895.4371337890625,0.0,0.0,0.2303018271923065,1.0,0.0,3.0,1.0,0.0
18166680,298.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0907897949219,0.5069785118103027,0.050000000745058,0.0462223999202251,298.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0907897949219,0.5069785118103027,0.050000000745058,0.0486744120717048,298.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161865234375,0.7847006916999817,0.1797363758087158,0.1224648877978324,298.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0907897949219,0.5069785118103027,0.050000000745058,0.0486744120717048,298.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0907897949219,0.5069785118103027,0.050000000745058,0.2308904528617859,289.1622619628906,287.7801513671875,290.78076171875,289.8963317871094,294.07843017578125,298.3250732421875,289.4166564941406,1.0,0.1801479607820511,0.9947530031204224,0.9947530031204224,0.6000000238418579,1.0,-0.5962734222412109,0.3137175738811493,0.2825558185577392,0.1428304314613342,5.551115123125783e-17,5.551115123125783e-17,0.0,35.347957611083984,25.0,1671.8603515625,-0.0,47.91046524047852,1.0,282.4936218261719,286.3848876953125,291.7880859375,291.8500366210937,293.1499938964844,293.1499938964844,283.1499938964844,17480.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0416667349636554,1.0,0.0,0.0,1.5524570699199103e-05,0.4840056002140045,2.943918438018389e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4938093449454755e-05,0.0,18.16995620727539,1895.4371337890625,0.0,0.0,0.2314932942390442,1.0,0.0,3.0,1.0,0.0
18166740,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.5329309701919556,0.157224416732788,0.0459444411098957,298.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9270935058594,0.7650692462921143,0.1603722870349884,0.1345715075731277,298.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.8299622535705566,0.1809616237878799,0.1269834786653518,298.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.5329309701919556,0.050000000745058,0.0483817122876644,298.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.5329309701919556,0.050000000745058,0.2295020073652267,288.0221252441406,287.7017517089844,290.8741149902344,289.9624938964844,295.0096130371094,298.2440185546875,287.1567687988281,1.0,0.1784814149141311,0.9918488264083862,0.9918488264083862,0.9320996403694152,1.0,-0.7024586200714111,0.3055298626422882,0.3969287574291229,0.1141463741660118,5.551115123125783e-17,5.551115123125783e-17,0.0,28.86986923217773,25.0,8485.0673828125,-0.0,54.18255615234375,1.0,282.8384704589844,286.9605407714844,292.5072021484375,293.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,20373.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5824511051177979,0.6096361875534058,2.2636664098740773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.74169921875,0.0,31.431257247924805,1895.4371337890625,0.0,0.0,0.2592498660087585,1.0,0.0,3.0,1.0,0.0
18166800,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.535400390625,0.6801680326461792,0.1582721620798111,0.0827456414699554,298.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26300048828125,0.8082708716392517,0.1592413336038589,0.1461204141378402,298.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348937988281,0.850996732711792,0.1808363050222396,0.1270121335983276,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6692199707031,0.5499654412269592,0.050000000745058,0.0482422411441803,298.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66912841796875,0.5509027242660522,0.1476781517267227,0.2297797054052353,287.3327331542969,287.3599548339844,290.8932800292969,289.9759216308594,295.03759765625,298.2225952148437,287.13287353515625,1.0,0.179001435637474,0.9912550449371338,0.9912550449371338,1.0,1.0,-0.7605822086334229,0.3284900188446045,0.4320921897888183,0.1252015829086303,5.551115123125783e-17,5.551115123125783e-17,0.0,25.88168907165528,45.0,5134.814453125,-0.0,58.47586441040039,1.0,282.8564147949219,286.7796936035156,292.71356201171875,293.09326171875,293.1499938964844,293.1499938964844,283.1499938964844,21999.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1946200877428054,0.3090940713882446,3.890248567728349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1399.022216796875,0.0,14.680150985717772,1895.4371337890625,0.0,0.0,0.248812735080719,1.0,0.0,3.0,1.0,0.0
18166860,298.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.8873248100280762,0.1570121943950653,0.0972358137369155,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.8873248100280762,0.1629315316677093,0.1023939922451973,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.8873248100280762,0.1960979849100113,0.0756278559565544,297.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3144226074219,0.9766044020652772,0.1422124803066253,0.1336338073015213,297.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8873248100280762,0.1482554525136947,0.4857130050659179,287.2872009277344,286.9615478515625,291.0069885253906,290.0542297363281,295.0497436523437,298.18359375,286.98272705078125,1.0,0.196504071354866,0.9947530031204224,0.9947530031204224,0.8905196785926819,1.0,-1.0735752582550049,0.4682623445987701,0.6053128838539124,0.2075086236000061,0.3551267385482788,0.3551267385482788,0.0,14.510035514831545,65.0,11075.5634765625,-0.0,96.71934509277344,1.0,283.0068664550781,286.51788330078125,293.3857421875,294.0423278808594,293.1499938964844,293.1499938964844,283.1499938964844,19721.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0455696210265159,1.0,0.0,0.0,0.7535666823387146,0.7643977999687195,3.7891069837314724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.45654296875,0.0,42.56282043457031,1895.4371337890625,0.0,0.0,0.2760502398014068,1.0,0.0,3.0,1.0,0.0
18166920,298.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.8873248100280762,0.1570121943950653,0.0972358137369155,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.8873248100280762,0.1629315316677093,0.1023939922451973,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.8873248100280762,0.1960979849100113,0.0756278559565544,297.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3144226074219,0.9766044020652772,0.1422124803066253,0.1336338073015213,297.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8873248100280762,0.1482554525136947,0.4857130050659179,287.2872009277344,286.9615478515625,291.0069885253906,290.0542297363281,295.0497436523437,298.18359375,286.98272705078125,1.0,0.196504071354866,0.9947530031204224,0.9947530031204224,0.8905196785926819,1.0,-1.0735752582550049,0.4682623445987701,0.6053128838539124,0.2075086236000061,0.3551267385482788,0.3551267385482788,0.0,14.510035514831545,65.0,11075.5634765625,-0.0,96.71934509277344,1.0,283.0068664550781,286.51788330078125,293.3857421875,294.0423278808594,293.1499938964844,293.1499938964844,283.1499938964844,19721.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0455696210265159,1.0,0.0,0.0,0.7535666823387146,0.7643977999687195,3.7891069837314724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.45654296875,0.0,42.56282043457031,1895.4371337890625,0.0,0.0,0.2760502398014068,1.0,0.0,3.0,1.0,0.0
18166980,297.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8904121518135071,0.1561449468135833,0.099352054297924,297.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166564941406,0.8904121518135071,0.1672946959733963,0.1046224981546402,298.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91668701171875,0.8904121518135071,0.206633374094963,0.0772738233208656,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.9689493179321288,0.1380800753831863,0.1318583488464355,297.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.9521923661231996,0.1460856050252914,0.5948177576065063,286.8840026855469,286.5852966308594,291.12164306640625,290.1312866210937,294.97314453125,298.1030578613281,286.8708801269531,1.0,0.2201734036207199,0.9982510209083556,0.9982510209083556,0.7810393571853638,1.0,-1.2189116477966309,0.5463648438453674,0.6725468635559082,0.2572025954723358,0.5561972856521606,0.5561972856521606,0.0,16.633480072021484,85.0,12056.6728515625,-0.0,136.2120819091797,1.0,283.0855407714844,286.2997436523437,294.4252624511719,295.1454772949219,293.1499938964844,293.1499938964844,283.1499938964844,19500.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994630336761474,1.0,0.0,0.0,0.8211579918861389,0.8215023875236511,4.499320027662179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.58447265625,0.0,47.447601318359375,1895.4371337890625,0.0,115.2250518798828,0.2904623448848724,1.0,0.0,3.0,1.0,0.0
18167040,297.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8904121518135071,0.1561449468135833,0.099352054297924,297.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166564941406,0.8904121518135071,0.1672946959733963,0.1046224981546402,298.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91668701171875,0.8904121518135071,0.206633374094963,0.0772738233208656,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.9689493179321288,0.1380800753831863,0.1318583488464355,297.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.9521923661231996,0.1460856050252914,0.5948177576065063,286.8840026855469,286.5852966308594,291.12164306640625,290.1312866210937,294.97314453125,298.1030578613281,286.8708801269531,1.0,0.2201734036207199,0.9982510209083556,0.9982510209083556,0.7810393571853638,1.0,-1.2189116477966309,0.5463648438453674,0.6725468635559082,0.2572025954723358,0.5561972856521606,0.5561972856521606,0.0,16.633480072021484,85.0,12056.6728515625,-0.0,136.2120819091797,1.0,283.0855407714844,286.2997436523437,294.4252624511719,295.1454772949219,293.1499938964844,293.1499938964844,283.1499938964844,19500.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994630336761474,1.0,0.0,0.0,0.8211579918861389,0.8215023875236511,4.499320027662179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.58447265625,0.0,47.447601318359375,1895.4371337890625,0.0,115.2250518798828,0.2904623448848724,1.0,0.0,3.0,1.0,0.0
18167100,297.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539123535156,0.9843869209289552,0.1542752236127853,0.1398669928312301,297.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546142578125,0.9063655138015748,0.1673192828893661,0.1168459132313728,298.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85430908203125,0.9063655138015748,0.208433911204338,0.0863020047545433,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85284423828125,0.9460892677307128,0.137165755033493,0.1307304054498672,297.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.9647657871246338,0.1448398977518081,0.6549658179283142,286.8429260253906,286.5541687011719,291.1792907714844,290.1693115234375,294.8993225097656,298.0502624511719,286.76922607421875,1.0,0.2347330302000045,1.0,1.0,0.7262991666793823,1.0,-1.2947583198547363,0.5946201086044312,0.7001382112503052,0.2880749106407165,0.6622886657714844,0.6622886657714844,0.0,18.46061134338379,85.0,15099.1396484375,-0.0,171.40940856933594,1.0,283.1116638183594,286.1940002441406,294.3329162597656,295.4100036621094,293.1499938964844,293.1499938964844,283.1499938964844,10411.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087307751178741,1.0,0.0,0.0,1.2336053848266602,1.2336115837097168,1.0154204943546574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.12744140625,0.0,75.118408203125,1895.4371337890625,0.0,291.2938842773437,0.3338749408721924,1.0,0.0,3.0,1.0,0.0
18167160,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006530761719,0.9625073671340942,0.1504735499620437,0.1374943554401397,297.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007751464844,0.9842722415924072,0.167734295129776,0.1554501801729202,298.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006225585937,0.9220778346061708,0.2109704315662384,0.0953746363520622,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006225585937,0.9228466153144836,0.1355954855680465,0.1294068992137909,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70068359375,0.9412700533866882,0.1423140913248062,0.6459832191467285,286.7013244628906,286.2316589355469,291.23712158203125,290.20703125,294.5643615722656,298.0063781738281,286.7081298828125,1.0,0.2513225972652435,1.0,1.0,0.5810393691062927,1.0,-1.3958684206008911,0.7179923057556152,0.6778761148452759,0.3934902846813202,0.8476054072380066,0.8476054072380066,0.0,20.90988540649414,105.0,15671.982421875,-0.0,204.16197204589844,1.0,283.12939453125,286.092041015625,294.1581420898437,295.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,13411.8583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945755004882812,1.0,0.0,0.0,1.2590793371200562,1.259083867073059,1.0577904419051265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.6279296875,0.0,86.49079132080078,1895.4371337890625,0.0,490.5608215332031,0.348660409450531,1.0,0.0,3.0,1.0,0.0
18167220,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.7576726675033569,0.1447859853506088,0.1322585493326187,297.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.7877727150917053,0.1630840599536895,0.1563655585050583,297.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915283203125,0.8471990823745728,0.2034482359886169,0.1444891095161438,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.737355649471283,0.1333260536193847,0.127869501709938,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20050048828125,0.7468300461769104,0.1385976821184158,0.6317594051361084,286.19140625,285.9009094238281,291.3532409667969,290.281494140625,292.6689758300781,297.8630065917969,286.16021728515625,1.0,0.2829803228378296,1.0,1.0,0.2905196845531463,1.0,-1.434769630432129,1.1622530221939087,0.2725165486335754,0.8310332298278809,0.9078826308250428,0.9078826308250428,0.0,41.82520294189453,93.0,17473.716796875,-0.0,269.5631103515625,1.0,283.145751953125,285.6673583984375,293.740478515625,295.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,12389.5556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852187275886536,1.0,0.0,0.0,1.666589617729187,1.666595458984375,1.853321407452313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.5048828125,0.0,162.6326904296875,1895.4371337890625,0.0,849.8084716796875,0.4279576539993286,1.0,0.0,3.0,1.0,0.0
18167280,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.7576726675033569,0.1447859853506088,0.1322585493326187,297.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.7877727150917053,0.1630840599536895,0.1563655585050583,297.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915283203125,0.8471990823745728,0.2034482359886169,0.1444891095161438,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.737355649471283,0.1333260536193847,0.127869501709938,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20050048828125,0.7468300461769104,0.1385976821184158,0.6317594051361084,286.19140625,285.9009094238281,291.3532409667969,290.281494140625,292.6689758300781,297.8630065917969,286.16021728515625,1.0,0.2829803228378296,1.0,1.0,0.2905196845531463,1.0,-1.434769630432129,1.1622530221939087,0.2725165486335754,0.8310332298278809,0.9078826308250428,0.9078826308250428,0.0,41.82520294189453,93.0,17473.716796875,-0.0,269.5631103515625,1.0,283.145751953125,285.6673583984375,293.740478515625,295.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,12389.5556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852187275886536,1.0,0.0,0.0,1.666589617729187,1.666595458984375,1.853321407452313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.5048828125,0.0,162.6326904296875,1895.4371337890625,0.0,849.8084716796875,0.4279576539993286,1.0,0.0,3.0,1.0,0.0
18167340,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.699755847454071,0.1423275172710418,0.130096822977066,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.7283856868743896,0.1611522287130355,0.154663547873497,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.7815734148025513,0.2010708749294281,0.1420236378908157,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255920410156,0.680886447429657,0.1317768841981887,0.1268691271543502,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.6889591217041016,0.1360210180282592,0.6220648884773254,285.8195495605469,285.86529541015625,291.4579772949219,290.3473205566406,291.4521484375,297.7607727050781,285.8014221191406,1.0,0.2980325818061828,1.0,1.0,0.0293475165963172,1.0,-1.4110558032989502,1.4109288454055786,0.0001269438071176,1.0825750827789309,0.7493724822998047,0.7493724822998047,0.0,57.47260665893555,93.0,17854.9296875,-0.0,298.2174377441406,1.0,283.149169921875,285.4402160644531,293.4744873046875,294.8246459960937,293.1499938964844,293.1499938964844,283.1499938964844,14293.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019988059997559,1.0,0.0,0.0,1.865278601646424,1.8652857542037964,2.3215646649532573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.51171875,0.0,223.32223510742188,1895.4371337890625,0.0,939.9871826171876,0.475201278924942,1.0,0.0,3.0,1.0,0.0
18167400,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.6960248947143555,0.1421746015548706,0.1299488395452499,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057556152344,0.7251062393188477,0.1610438376665115,0.1545574367046356,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.77777099609375,0.2010526806116104,0.1419676542282104,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078308105469,0.6773508191108704,0.1316543966531753,0.1267742812633514,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.6851849555969238,0.1358001828193664,0.6211358904838562,285.8038635253906,285.59326171875,291.46978759765625,290.3546447753906,291.465087890625,297.7518005371094,285.796142578125,1.0,0.2991798222064972,1.0,1.0,0.0,1.0,-1.40946364402771,1.4094581604003906,5.411944584921002e-06,1.0814330577850342,0.9166399240493774,0.9166399240493774,0.0,58.67058563232422,81.0,17820.146484375,-0.0,300.3914489746094,1.0,283.1493225097656,285.4405517578125,293.4541320800781,294.7949523925781,293.1499938964844,293.1499938964844,283.1499938964844,15230.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014444828033447,1.0,0.0,0.0,1.856436371803284,1.8564436435699463,2.299606478572969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.78173828125,0.0,224.24090576171875,1895.4371337890625,0.0,936.8734130859376,0.4752120077610016,1.0,0.0,3.0,1.0,0.0
18167460,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.6774659752845764,0.1416490077972412,0.1293676495552063,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.7080251574516296,0.1608137786388397,0.1542623192071914,297.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.7601021528244019,0.2019605040550232,0.1423763930797577,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.6597802042961121,0.1311050504446029,0.1262920498847961,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.665885865688324,0.1344921886920929,0.6152795553207397,285.6464538574219,285.5697021484375,291.5679016113281,290.41510009765625,291.563232421875,297.68408203125,285.6344909667969,1.0,0.3055177628993988,1.0,1.0,0.0,1.0,-1.401288390159607,1.4012867212295532,1.6379776752728503e-06,1.0748556852340698,0.9119531512260436,0.9119531512260436,0.0,65.38479614257812,81.0,18703.90625,-0.0,312.82391357421875,1.0,283.1498718261719,285.26055908203125,293.3928527832031,294.7242736816406,293.1499938964844,293.1499938964844,283.1499938964844,11852.9052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933780074119568,1.0,0.0,0.0,2.133917093276977,2.133925437927246,3.0384248361770005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.595703125,0.0,304.3906555175781,1895.4371337890625,0.0,892.5985717773438,0.5312247276306152,1.0,0.0,3.0,1.0,0.0
18167520,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.6758140325546265,0.1416580229997635,0.1293531060218811,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.7063974738121033,0.160873606801033,0.1542976200580597,297.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62603759765625,0.7587472200393677,0.2022757232189178,0.1425689607858657,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.6581915020942688,0.1310788244009018,0.126257374882698,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.6640227437019348,0.1343301683664322,0.6144852042198181,285.6259460449219,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.6731872558594,285.6162414550781,1.0,0.3061490356922149,1.0,1.0,0.0,1.0,-1.4005485773086548,1.400546908378601,1.6364037946914325e-06,1.0742573738098145,0.9086456894874572,0.9086456894874572,0.0,66.07512664794922,69.0,18781.013671875,-0.0,314.1385803222656,1.0,283.14990234375,285.2407531738281,293.39471435546875,294.7230834960937,293.1499938964844,293.1499938964844,283.1499938964844,12279.96875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915666222572327,1.0,0.0,0.0,2.1606457233428955,2.160654067993164,3.1150176482697134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.740234375,0.0,316.54071044921875,1895.4371337890625,0.0,882.9276733398438,0.5409291982650757,1.0,0.0,3.0,1.0,0.0
18167580,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.6744279265403748,0.1423135548830032,0.1297455877065658,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.7053337097167969,0.1618312001228332,0.155002161860466,297.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7594342231750488,0.2049064338207245,0.1442318856716156,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.6564680337905884,0.1313973367214203,0.1263994872570037,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.6608930230140686,0.1338599324226379,0.611505389213562,285.5379638671875,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6177062988281,285.5336608886719,1.0,0.3068558275699615,1.0,1.0,0.0,1.0,-1.4004517793655396,1.4004501104354858,1.636159254303493e-06,1.0741394758224487,0.8851379156112671,0.8851379156112671,0.0,67.0033950805664,57.0,19290.455078125,-0.0,316.3082580566406,1.0,283.1499938964844,285.1444702148437,293.46075439453125,294.7910461425781,293.1499938964844,293.1499938964844,283.1499938964844,14977.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831913352012634,1.0,0.0,0.0,2.3189680576324463,2.318977832794189,3.5882516158380895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.0849609375,0.0,395.3049926757813,1895.4371337890625,0.0,839.4802856445312,0.5749054551124573,1.0,0.0,3.0,1.0,0.0
18167640,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.6744279265403748,0.1423135548830032,0.1297455877065658,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.7053337097167969,0.1618312001228332,0.155002161860466,297.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7594342231750488,0.2049064338207245,0.1442318856716156,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.6564680337905884,0.1313973367214203,0.1263994872570037,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.6608930230140686,0.1338599324226379,0.611505389213562,285.5379638671875,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6177062988281,285.5336608886719,1.0,0.3068558275699615,1.0,1.0,0.0,1.0,-1.4004517793655396,1.4004501104354858,1.636159254303493e-06,1.0741394758224487,0.8851379156112671,0.8851379156112671,0.0,67.0033950805664,57.0,19290.455078125,-0.0,316.3082580566406,1.0,283.1499938964844,285.1444702148437,293.46075439453125,294.7910461425781,293.1499938964844,293.1499938964844,283.1499938964844,14977.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831913352012634,1.0,0.0,0.0,2.3189680576324463,2.318977832794189,3.5882516158380895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.0849609375,0.0,395.3049926757813,1895.4371337890625,0.0,839.4802856445312,0.5749054551124573,1.0,0.0,3.0,1.0,0.0
18167700,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.6781893372535706,0.1429289132356643,0.1301691532135009,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.7093613147735596,0.1625972986221313,0.1555902510881424,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263977050781,0.7643470168113708,0.206514373421669,0.1452535837888717,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.6597211956977844,0.1318051069974899,0.1266594529151916,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.6635748744010925,0.1339077949523925,0.6110739707946777,285.5263977050781,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.59619140625,285.5255126953125,1.0,0.3055537641048431,1.0,1.0,0.0,1.0,-1.4026856422424316,1.402683973312378,1.640875666453212e-06,1.0759068727493286,0.8869708776473999,0.8869708776473999,0.0,65.73456573486328,57.0,19458.583984375,-0.0,314.2855529785156,1.0,283.1499938964844,285.13201904296875,293.5082702636719,294.8436584472656,293.1499938964844,293.1499938964844,283.1499938964844,15451.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814839601516724,1.0,0.0,0.0,2.3498380184173584,2.34984827041626,3.68442101716937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.859375,0.0,411.6488952636719,1895.4371337890625,0.0,830.8748779296875,0.5851134061813354,1.0,0.0,3.0,1.0,0.0
18167760,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.6844277381896973,0.1436795592308044,0.1307014524936676,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.7156034708023071,0.1635017246007919,0.1562940925359726,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.771866500377655,0.2082495838403701,0.1463563293218612,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52105712890625,0.6653201580047607,0.1323376595973968,0.1270182728767395,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.6686477065086365,0.1341001391410827,0.6112064123153687,285.5207824707031,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57781982421875,285.5198669433594,1.0,0.3034091591835022,1.0,1.0,0.0,1.0,-1.406082034111023,1.4060803651809692,1.6480740896440691e-06,1.0786044597625732,0.8952288031578064,0.8952288031578064,0.0,63.59468460083008,45.0,19672.22265625,-0.0,310.6918334960937,1.0,283.1499938964844,285.1197814941406,293.5580749511719,294.9044189453125,293.1499938964844,293.1499938964844,283.1499938964844,15690.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814965963363647,1.0,0.0,0.0,2.390092611312866,2.3901031017303467,3.811736064562865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.97265625,0.0,431.7242126464844,1895.4371337890625,0.0,830.9382934570312,0.5944762229919434,1.0,0.0,3.0,1.0,0.0
18167820,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.7036340832710266,0.1454033255577087,0.1319486945867538,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7334027290344238,0.165554791688919,0.1579111218452453,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.7943432331085205,0.2119052410125732,0.1486805528402328,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.6832598447799683,0.1336356401443481,0.1279253810644149,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.6855648159980774,0.134760707616806,0.6125888228416443,285.5125427246094,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5475769042969,285.5119934082031,1.0,0.2971657812595367,1.0,1.0,0.0,1.0,-1.4150577783584597,1.4150561094284058,1.6672132687745034e-06,1.0857495069503784,0.9231659173965454,0.9231659173965454,0.0,57.40985870361328,33.0,20118.544921875,-0.0,299.82623291015625,1.0,283.1499938964844,285.0983581542969,293.6529541015625,295.0277404785156,293.1499938964844,293.1499938964844,283.1499938964844,15794.27734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855639576911926,1.0,0.0,0.0,2.470822811126709,2.470833778381348,4.073582999808423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.236328125,0.0,472.0338134765625,1895.4371337890625,0.0,851.5791625976562,0.6157514452934265,1.0,0.0,3.0,1.0,0.0
18167880,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.7036340832710266,0.1454033255577087,0.1319486945867538,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7334027290344238,0.165554791688919,0.1579111218452453,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.7943432331085205,0.2119052410125732,0.1486805528402328,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.6832598447799683,0.1336356401443481,0.1279253810644149,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.6855648159980774,0.134760707616806,0.6125888228416443,285.5125427246094,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5475769042969,285.5119934082031,1.0,0.2971657812595367,1.0,1.0,0.0,1.0,-1.4150577783584597,1.4150561094284058,1.6672132687745034e-06,1.0857495069503784,0.9231659173965454,0.9231659173965454,0.0,57.40985870361328,33.0,20118.544921875,-0.0,299.82623291015625,1.0,283.1499938964844,285.0983581542969,293.6529541015625,295.0277404785156,293.1499938964844,293.1499938964844,283.1499938964844,15794.27734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855639576911926,1.0,0.0,0.0,2.470822811126709,2.470833778381348,4.073582999808423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.236328125,0.0,472.0338134765625,1895.4371337890625,0.0,851.5791625976562,0.6157514452934265,1.0,0.0,3.0,1.0,0.0
