time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167940,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.7273668050765991,0.1470606029033661,0.1331508904695511,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.7574509382247925,0.167537659406662,0.1594772487878799,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.8227203488349915,0.215261161327362,0.1508076190948486,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.7077595591545105,0.1349449157714843,0.1288518607616424,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.7090867757797241,0.1355227977037429,0.6145015358924866,285.4950866699219,285.4559020996094,292.0420227050781,290.6949768066406,292.0374755859375,297.52508544921875,285.49371337890625,1.0,0.2897821068763733,1.0,1.0,0.0,1.0,-1.4243428707122805,1.4243412017822266,1.687172698439099e-06,1.0931484699249268,0.949999988079071,0.949999988079071,0.0,50.295291900634766,33.0,20592.2578125,-0.0,286.69091796875,1.0,283.1499938964844,285.0651550292969,293.72906494140625,295.1356811523437,293.1499938964844,293.1499938964844,283.1499938964844,16245.28515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922569036483765,1.0,0.0,0.0,2.5739426612854004,2.5739543437957764,4.42070017925289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.27197265625,0.0,528.914306640625,1895.4371337890625,0.0,886.6013793945312,0.6369969248771667,1.0,0.0,3.0,1.0,0.0
18168000,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.7301835417747498,0.147234633564949,0.133275881409645,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.7605968117713928,0.1677471250295639,0.1596416980028152,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8260691165924072,0.2156099379062652,0.1510273665189743,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.7107963562011719,0.1350851655006408,0.1289504617452621,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.7119844555854797,0.1356066614389419,0.6147148013114929,285.4936828613281,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5229187011719,285.49237060546875,1.0,0.2889273464679718,1.0,1.0,0.0,1.0,-1.425329089164734,1.4253274202346802,1.6893018255359491e-06,1.093934416770935,0.9534271955490112,0.9534271955490112,0.0,49.487037658691406,25.0,20638.181640625,-0.0,285.1573181152344,1.0,283.1499938964844,285.0624084472656,293.7362060546875,295.1459655761719,293.1499938964844,293.1499938964844,283.1499938964844,16267.7431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930204391479492,1.0,0.0,0.0,2.5833065509796143,2.5833182334899902,4.452923576536705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.224609375,0.0,534.1997680664062,1895.4371337890625,0.0,890.681640625,0.642137885093689,1.0,0.0,3.0,1.0,0.0
18168060,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7541994452476501,0.1486168652772903,0.1342919468879699,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.7876952886581421,0.16941699385643,0.1609801948070526,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8544694781303406,0.2183735966682434,0.1527883410453796,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.7340244054794312,0.136208638548851,0.1297681331634521,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.7343927025794983,0.1362795233726501,0.6165649890899658,285.4747314453125,285.4322204589844,292.1407775878906,290.7511901855469,292.13629150390625,297.50634765625,285.472900390625,1.0,0.2827709317207336,1.0,1.0,0.0,1.0,-1.4334720373153689,1.4334702491760254,1.706946932245046e-06,1.1004210710525513,0.9759106040000916,0.9759106040000916,0.0,43.52190780639648,25.0,21053.400390625,-0.0,274.1385192871094,1.0,283.1499938964844,285.0296325683594,293.79180908203125,295.2289733886719,293.1499938964844,293.1499938964844,283.1499938964844,16874.51953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994752645492554,1.0,0.0,0.0,2.681870222091675,2.681882619857788,4.799200041816221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.56005859375,0.0,594.08935546875,1895.4371337890625,0.0,925.8822631835938,0.6625763773918152,1.0,0.0,3.0,1.0,0.0
18168120,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.7632678747177124,0.1490510702133178,0.1346108764410019,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47039794921875,0.7976773977279663,0.169940784573555,0.1614012867212295,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.8651323318481445,0.2192342281341552,0.153336763381958,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706115722656,0.7423060536384583,0.1365632563829422,0.1300279647111892,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706115722656,0.7424428462982178,0.1364918500185012,0.6171589493751526,285.4701843261719,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5014038085937,285.4686889648437,1.0,0.2808067798614502,1.0,1.0,0.0,1.0,-1.4360435009002686,1.4360418319702148,1.7125444173871074e-06,1.1024699211120603,0.9844326972961426,0.9844326972961426,0.0,41.65201187133789,25.0,21172.0234375,-0.0,270.66510009765625,1.0,283.1499938964844,285.021728515625,293.80792236328125,295.2529602050781,293.1499938964844,293.1499938964844,283.1499938964844,16994.759765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014941334724426,1.0,0.0,0.0,2.7079453468322754,2.707957983016968,4.89297690364765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.20703125,0.0,610.4241333007812,1895.4371337890625,0.0,937.1520385742188,0.6716082692146301,1.0,0.0,3.0,1.0,0.0
18168180,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.7975208759307861,0.1508262753486633,0.1359989494085312,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.8319948315620422,0.1720748841762542,0.1632070541381836,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.9055191278457642,0.2227276116609573,0.1556286364793777,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.7739496231079102,0.1380119025707245,0.1311797797679901,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.7729815244674683,0.1373458355665207,0.619960367679596,285.44757080078125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4818725585937,285.446533203125,1.0,0.2756524085998535,1.0,1.0,0.0,1.0,-1.4473743438720703,1.447372555732727,1.737344405228214e-06,1.1114898920059204,1.0,1.0,0.0,36.10358810424805,25.0,21699.58984375,-0.0,261.8320617675781,1.0,283.1499938964844,284.9826965332031,293.87225341796875,295.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,18102.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097997426986694,1.0,0.0,0.0,2.8333895206451416,2.833403348922729,5.356805559131317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.90625,0.0,696.3228149414062,1895.4371337890625,0.0,984.7261352539062,0.7016027569770813,1.0,0.0,3.0,1.0,0.0
18168240,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.7975208759307861,0.1508262753486633,0.1359989494085312,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.8319948315620422,0.1720748841762542,0.1632070541381836,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.9055191278457642,0.2227276116609573,0.1556286364793777,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.7739496231079102,0.1380119025707245,0.1311797797679901,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.7729815244674683,0.1373458355665207,0.619960367679596,285.44757080078125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4818725585937,285.446533203125,1.0,0.2756524085998535,1.0,1.0,0.0,1.0,-1.4473743438720703,1.447372555732727,1.737344405228214e-06,1.1114898920059204,1.0,1.0,0.0,36.10358810424805,25.0,21699.58984375,-0.0,261.8320617675781,1.0,283.1499938964844,284.9826965332031,293.87225341796875,295.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,18102.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097997426986694,1.0,0.0,0.0,2.8333895206451416,2.833403348922729,5.356805559131317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.90625,0.0,696.3228149414062,1895.4371337890625,0.0,984.7261352539062,0.7016027569770813,1.0,0.0,3.0,1.0,0.0
18168300,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.8139547109603882,0.1516980081796646,0.1367018967866897,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8481605648994446,0.1731135547161102,0.1641090512275695,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.927304208278656,0.2244235724210739,0.1567575484514236,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.7899473905563354,0.1387180984020233,0.1317647695541381,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.7883660197257996,0.1377519071102142,0.6213942766189575,285.4381408691406,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4726867675781,285.436767578125,1.0,0.2737805843353271,1.0,1.0,0.0,1.0,-1.4530797004699707,1.4530779123306274,1.7499206705906545e-06,1.1160322427749634,1.0,1.0,0.0,33.95661926269531,25.0,21968.275390625,-0.0,258.9268798828125,1.0,283.1499938964844,284.964111328125,293.90283203125,295.3981018066406,293.1499938964844,293.1499938964844,283.1499938964844,18933.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137166023254395,1.0,0.0,0.0,2.8982908725738525,2.8983054161071777,5.605022010968241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.13525390625,0.0,745.234619140625,1895.4371337890625,0.0,1007.824951171875,0.7146596312522888,1.0,0.0,3.0,1.0,0.0
18168360,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.8287535905838013,0.1525614559650421,0.1374086737632751,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.8643081784248352,0.1741321980953216,0.1650048941373825,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.9486395716667176,0.2260850667953491,0.1578711122274398,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8054643869400024,0.1394111961126327,0.1323504596948623,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8032673597335815,0.1381421089172363,0.6228201985359192,285.43365478515625,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4638977050781,285.4333190917969,1.0,0.2723284661769867,1.0,1.0,0.0,1.0,-1.4587554931640625,1.4587537050247192,1.762490001055994e-06,1.1205503940582275,1.0,1.0,0.0,32.15669250488281,25.0,22195.19140625,-0.0,256.8453063964844,1.0,283.1499938964844,284.9537353515625,293.9321594238281,295.4416809082031,293.1499938964844,293.1499938964844,283.1499938964844,19527.419921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173437833786011,1.0,0.0,0.0,2.9433813095092773,2.9433963298797607,5.780779019914917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.134765625,0.0,780.5599365234375,1895.4371337890625,0.0,1029.58642578125,0.72846519947052,1.0,0.0,3.0,1.0,0.0
18168420,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8483244180679321,0.1537200063467025,0.1383720189332962,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8863364458084106,0.1754840463399887,0.1662087738513946,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.9739917516708374,0.2282878458499908,0.1593587398529052,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.8246386647224426,0.1403314620256424,0.1331430673599243,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.8218440413475037,0.13864766061306,0.6247290372848511,285.4266967773437,285.3524169921875,292.47320556640625,290.93670654296875,292.4689025878906,297.4524841308594,285.4262390136719,1.0,0.270856112241745,1.0,1.0,0.0,1.0,-1.4663861989974976,1.4663844108581543,1.7794797031456255e-06,1.126623272895813,1.0,1.0,0.0,30.12510871887207,25.0,22532.572265625,-0.0,254.98638916015625,1.0,283.1499938964844,284.93572998046875,293.9720153808594,295.50201416015625,293.1499938964844,293.1499938964844,283.1499938964844,20534.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220321655273438,1.0,0.0,0.0,3.0183322429656982,3.01834774017334,6.078933552089438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.1484375,0.0,841.720458984375,1895.4371337890625,0.0,1058.235107421875,0.7439339756965637,1.0,0.0,3.0,1.0,0.0
18168480,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.8574680685997009,0.1542671024799347,0.1388317346572876,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8964734077453613,0.1761147528886795,0.1667753607034683,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.9840129613876344,0.2293145805597305,0.1600554436445236,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.8330264091491699,0.1407611072063446,0.1335181891918182,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.8298487663269043,0.1388778835535049,0.6256186962127686,285.42626953125,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4472961425781,285.42633056640625,1.0,0.270349383354187,1.0,1.0,0.0,1.0,-1.469973087310791,1.4699712991714478,1.7875020148494514e-06,1.1294772624969482,1.0,1.0,0.0,29.31917381286621,25.0,22672.306640625,-0.0,254.47726440429688,1.0,283.1499938964844,284.9315490722656,293.99053955078125,295.5291442871094,293.1499938964844,293.1499938964844,283.1499938964844,20876.982421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240983605384827,1.0,0.0,0.0,3.043391466140747,3.043407440185547,6.180292189128522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.5029296875,0.0,862.8599853515625,1895.4371337890625,0.0,1071.0447998046875,0.7529357671737671,1.0,0.0,3.0,1.0,0.0
18168540,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.8745375871658325,0.1559261530637741,0.140286847949028,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.9156928658485411,0.1780082881450653,0.1685384809970855,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.987775444984436,0.2330764979124069,0.1545361876487732,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.8483002781867981,0.1420464664697647,0.1347014009952545,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.8438176512718201,0.1395418792963028,0.6284464597702026,285.4179077148437,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4341735839844,285.4166564941406,1.0,0.269013911485672,1.0,1.0,0.0,1.0,-1.471913456916809,1.4719116687774658,1.7919791162057663e-06,1.1311441659927368,1.0,1.0,0.0,28.037517547607425,25.0,23043.0546875,-0.0,252.101303100586,1.0,283.1499938964844,284.90771484375,294.04815673828125,295.6130065917969,293.1499938964844,293.1499938964844,283.1499938964844,22178.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302251219749451,1.0,0.0,0.0,3.136850595474243,3.1368677616119385,6.565699663951818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.287109375,0.0,944.8187255859376,1895.4371337890625,0.0,1109.6767578125,0.7758175134658813,1.0,0.0,3.0,1.0,0.0
18168600,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.8745375871658325,0.1559261530637741,0.140286847949028,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.9156928658485411,0.1780082881450653,0.1685384809970855,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.987775444984436,0.2330764979124069,0.1545361876487732,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.8483002781867981,0.1420464664697647,0.1347014009952545,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.8438176512718201,0.1395418792963028,0.6284464597702026,285.4179077148437,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4341735839844,285.4166564941406,1.0,0.269013911485672,1.0,1.0,0.0,1.0,-1.471913456916809,1.4719116687774658,1.7919791162057663e-06,1.1311441659927368,1.0,1.0,0.0,28.037517547607425,25.0,23043.0546875,-0.0,252.101303100586,1.0,283.1499938964844,284.90771484375,294.04815673828125,295.6130065917969,293.1499938964844,293.1499938964844,283.1499938964844,22178.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302251219749451,1.0,0.0,0.0,3.136850595474243,3.1368677616119385,6.565699663951818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.287109375,0.0,944.8187255859376,1895.4371337890625,0.0,1109.6767578125,0.7758175134658813,1.0,0.0,3.0,1.0,0.0
18168660,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.8857230544090271,0.1573886126279831,0.1415849179029464,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.9290177226066588,0.1796549558639526,0.170086994767189,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.9821900725364684,0.2386803328990936,0.147260308265686,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.8582192063331604,0.1431580334901809,0.1357391923666,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.8525429964065552,0.1401207000017166,0.6309188008308411,285.4027709960937,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4340209960937,285.4021911621094,1.0,0.2680008709430694,1.0,1.0,0.0,1.0,-1.4709244966506958,1.4709227085113523,1.78970458364347e-06,1.130302667617798,1.0,1.0,0.0,27.312744140625,25.0,23321.61328125,-0.0,249.8536376953125,1.0,283.1499938964844,284.8828430175781,294.0969543457031,295.6794738769531,293.1499938964844,293.1499938964844,283.1499938964844,23356.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345875859260559,1.0,0.0,0.0,3.2190730571746826,3.2190909385681152,6.9144078906902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.0224609375,0.0,1021.07958984375,1895.4371337890625,0.0,1137.765380859375,0.7929953336715698,1.0,0.0,3.0,1.0,0.0
18168720,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.8867056369781494,0.157514601945877,0.1416961997747421,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.9301866292953492,0.1797952651977539,0.1702185422182083,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.981818914413452,0.2391977608203888,0.1467089205980301,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.8590946197509766,0.1432526260614395,0.1358272433280944,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.8533161878585815,0.1401712000370025,0.6311334371566772,285.4022216796875,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4342041015625,285.4017639160156,1.0,0.2679264843463897,1.0,1.0,0.0,1.0,-1.4709179401397705,1.4709161520004272,1.7896893496072153e-06,1.13029682636261,1.0,1.0,0.0,27.2529354095459,28.0,23343.634765625,-0.0,249.7010955810547,1.0,283.1499938964844,284.881591796875,294.1011047363281,295.6849365234375,293.1499938964844,293.1499938964844,283.1499938964844,23431.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349051594734192,1.0,0.0,0.0,3.224233627319336,3.224251747131348,6.93659501393995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.1015625,0.0,1025.9981689453125,1895.4371337890625,0.0,1139.8291015625,0.7972300052642822,1.0,0.0,3.0,1.0,0.0
18168780,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8933618068695068,0.1590817272663116,0.1430941820144653,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.937967836856842,0.1815148591995239,0.1718452274799347,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.9799450039863586,0.2454038709402084,0.144024059176445,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8648006916046143,0.1444122791290283,0.1369212865829467,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8578854203224182,0.1407987922430038,0.6339004039764404,285.396240234375,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4354858398437,285.39654541015625,1.0,0.2684952914714813,1.0,1.0,0.0,1.0,-1.4759601354599,1.4759583473205566,1.8009664017881732e-06,1.1342618465423584,1.0,1.0,0.0,27.056337356567383,31.0,23705.26171875,-0.0,251.314697265625,1.0,283.1499938964844,284.8641967773437,294.1559143066406,295.7594909667969,293.1499938964844,293.1499938964844,283.1499938964844,24638.142578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638638436794281,1.0,0.0,0.0,3.3061912059783936,3.3062100410461426,7.293722319445806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.81494140625,0.0,1106.2442626953125,1895.4371337890625,0.0,1164.2723388671875,0.8173284530639648,1.0,0.0,3.0,1.0,0.0
18168840,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8933618068695068,0.1590817272663116,0.1430941820144653,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.937967836856842,0.1815148591995239,0.1718452274799347,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.9799450039863586,0.2454038709402084,0.144024059176445,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8648006916046143,0.1444122791290283,0.1369212865829467,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8578854203224182,0.1407987922430038,0.6339004039764404,285.396240234375,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4354858398437,285.39654541015625,1.0,0.2684952914714813,1.0,1.0,0.0,1.0,-1.4759601354599,1.4759583473205566,1.8009664017881732e-06,1.1342618465423584,1.0,1.0,0.0,27.056337356567383,31.0,23705.26171875,-0.0,251.314697265625,1.0,283.1499938964844,284.8641967773437,294.1559143066406,295.7594909667969,293.1499938964844,293.1499938964844,283.1499938964844,24638.142578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638638436794281,1.0,0.0,0.0,3.3061912059783936,3.3062100410461426,7.293722319445806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.81494140625,0.0,1106.2442626953125,1895.4371337890625,0.0,1164.2723388671875,0.8173284530639648,1.0,0.0,3.0,1.0,0.0
18168900,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.8945256471633911,0.1598638296127319,0.1437975168228149,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.9392439723014832,0.1823558658361435,0.1726467311382293,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.9801232218742372,0.2481571584939956,0.1442725360393524,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.8656172752380371,0.1449800580739975,0.1374628692865371,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.8581863641738892,0.1411015689373016,0.6352849006652832,285.3952331542969,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.43438720703125,285.3952331542969,1.0,0.2692687511444092,1.0,1.0,0.0,1.0,-1.4803755283355713,1.480373740196228,1.810905700949661e-06,1.13775897026062,1.0,1.0,0.0,27.16304016113281,31.0,23922.578125,-0.0,253.4382476806641,1.0,283.1499938964844,284.8556213378906,294.1851501464844,295.8005676269531,293.1499938964844,293.1499938964844,283.1499938964844,25353.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405541300773621,1.0,0.0,0.0,3.35381817817688,3.353837490081787,7.505373673666327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.5712890625,0.0,1154.7440185546875,1895.4371337890625,0.0,1176.947998046875,0.8262152075767517,1.0,0.0,3.0,1.0,0.0
18168960,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.8943142294883728,0.1606458127498626,0.1445039063692093,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.9388819336891174,0.183184415102005,0.1734398305416107,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.9810048937797546,0.2505813837051391,0.1455226242542266,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.8651326298713684,0.1455405503511428,0.138000950217247,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.8572098612785339,0.1413890421390533,0.6366301774978638,285.3982849121094,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.431640625,285.3991394042969,1.0,0.2703539431095123,1.0,1.0,0.0,1.0,-1.4859373569488523,1.4859354496002195,1.823480602070049e-06,1.1421682834625244,1.0,1.0,0.0,27.39807891845703,34.0,24122.486328125,-0.0,256.3836669921875,1.0,283.1499938964844,284.85369873046875,294.2147216796875,295.841552734375,293.1499938964844,293.1499938964844,283.1499938964844,25815.79296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642577588558197,1.0,0.0,0.0,3.384283304214477,3.384303092956543,7.642346417924273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.76806640625,0.0,1186.4990234375,1895.4371337890625,0.0,1190.4332275390625,0.8364905714988708,1.0,0.0,3.0,1.0,0.0
18169020,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8906147480010986,0.1622067093849182,0.1459252685308456,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.9342273473739624,0.1848065257072448,0.1750043183565139,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.9842435121536256,0.2544595897197723,0.1504412293434143,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.8610832095146179,0.1466419547796249,0.1390693485736847,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8522226810455322,0.1419081538915634,0.6391467452049255,285.406005859375,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4215087890625,285.40728759765625,1.0,0.2732686996459961,1.0,1.0,0.0,1.0,-1.499728441238403,1.4997265338897705,1.8549114884081064e-06,1.153106927871704,1.0,1.0,0.0,28.188552856445312,37.0,24584.30078125,-0.0,264.30487060546875,1.0,283.1499938964844,284.84820556640625,294.2751159667969,295.9287414550781,293.1499938964844,293.1499938964844,283.1499938964844,26978.1484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472104787826538,1.0,0.0,0.0,3.459633111953736,3.459653615951538,7.986442938090477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.7958984375,0.0,1267.52783203125,1895.4371337890625,0.0,1221.677734375,0.8549860119819641,1.0,0.0,3.0,1.0,0.0
18169080,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8906147480010986,0.1622067093849182,0.1459252685308456,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.9342273473739624,0.1848065257072448,0.1750043183565139,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.9842435121536256,0.2544595897197723,0.1504412293434143,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.8610832095146179,0.1466419547796249,0.1390693485736847,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8522226810455322,0.1419081538915634,0.6391467452049255,285.406005859375,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4215087890625,285.40728759765625,1.0,0.2732686996459961,1.0,1.0,0.0,1.0,-1.499728441238403,1.4997265338897705,1.8549114884081064e-06,1.153106927871704,1.0,1.0,0.0,28.188552856445312,37.0,24584.30078125,-0.0,264.30487060546875,1.0,283.1499938964844,284.84820556640625,294.2751159667969,295.9287414550781,293.1499938964844,293.1499938964844,283.1499938964844,26978.1484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472104787826538,1.0,0.0,0.0,3.459633111953736,3.459653615951538,7.986442938090477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.7958984375,0.0,1267.52783203125,1895.4371337890625,0.0,1221.677734375,0.8549860119819641,1.0,0.0,3.0,1.0,0.0
18169140,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.8832255601882935,0.163760170340538,0.1473539024591446,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.9250490069389344,0.1863791346549987,0.1765360683202743,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.988633632659912,0.2569577693939209,0.1581701338291168,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.8536375761032104,0.1477166563272476,0.1401261687278747,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.8438842296600342,0.1423356682062149,0.6413362622261047,285.4181823730469,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4054260253906,285.4197692871094,1.0,0.2770515084266662,1.0,1.0,0.0,1.0,-1.5164563655853271,1.5164544582366943,1.8935056687041647e-06,1.1663763523101809,1.0,1.0,0.0,29.3848876953125,40.0,25081.978515625,-0.0,274.70721435546875,1.0,283.1499938964844,284.8466186523437,294.3349914550781,296.0182800292969,293.1499938964844,293.1499938964844,283.1499938964844,28126.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652550458908081,1.0,0.0,0.0,3.5324935913085938,3.532515048980713,8.326376246259315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.984375,0.0,1349.3094482421875,1895.4371337890625,0.0,1258.31689453125,0.8728756904602051,1.0,0.0,3.0,1.0,0.0
18169200,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.8832255601882935,0.163760170340538,0.1473539024591446,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.9250490069389344,0.1863791346549987,0.1765360683202743,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.988633632659912,0.2569577693939209,0.1581701338291168,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.8536375761032104,0.1477166563272476,0.1401261687278747,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.8438842296600342,0.1423356682062149,0.6413362622261047,285.4181823730469,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4054260253906,285.4197692871094,1.0,0.2770515084266662,1.0,1.0,0.0,1.0,-1.5164563655853271,1.5164544582366943,1.8935056687041647e-06,1.1663763523101809,1.0,1.0,0.0,29.3848876953125,40.0,25081.978515625,-0.0,274.70721435546875,1.0,283.1499938964844,284.8466186523437,294.3349914550781,296.0182800292969,293.1499938964844,293.1499938964844,283.1499938964844,28126.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652550458908081,1.0,0.0,0.0,3.5324935913085938,3.532515048980713,8.326376246259315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.984375,0.0,1349.3094482421875,1895.4371337890625,0.0,1258.31689453125,0.8728756904602051,1.0,0.0,3.0,1.0,0.0
18169260,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.8731914758682251,0.1653018444776535,0.1487851589918136,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.912723422050476,0.1879004389047622,0.1780326664447784,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.9930911064147948,0.2581062614917755,0.1680146604776382,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.8438519835472107,0.1487636417150497,0.1411700248718261,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8332117795944214,0.1426645368337631,0.6431499123573303,285.4336853027344,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.384521484375,285.4354858398437,1.0,0.2815210521221161,1.0,1.0,0.0,1.0,-1.5352178812026978,1.535215973854065,1.9374003841221565e-06,1.1812552213668823,1.0,1.0,0.0,30.9542236328125,28.0,25607.392578125,-0.0,287.22314453125,1.0,283.1499938964844,284.8479919433594,294.3936462402344,296.1084899902344,293.1499938964844,293.1499938964844,283.1499938964844,29264.34765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583582162857056,1.0,0.0,0.0,3.603241682052612,3.603264093399048,8.663234893901972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.76025390625,0.0,1432.0155029296875,1895.4371337890625,0.0,1298.908203125,0.8902508020401001,1.0,0.0,3.0,1.0,0.0
18169320,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.8731914758682251,0.1653018444776535,0.1487851589918136,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.912723422050476,0.1879004389047622,0.1780326664447784,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.9930911064147948,0.2581062614917755,0.1680146604776382,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.8438519835472107,0.1487636417150497,0.1411700248718261,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8332117795944214,0.1426645368337631,0.6431499123573303,285.4336853027344,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.384521484375,285.4354858398437,1.0,0.2815210521221161,1.0,1.0,0.0,1.0,-1.5352178812026978,1.535215973854065,1.9374003841221565e-06,1.1812552213668823,1.0,1.0,0.0,30.9542236328125,28.0,25607.392578125,-0.0,287.22314453125,1.0,283.1499938964844,284.8479919433594,294.3936462402344,296.1084899902344,293.1499938964844,293.1499938964844,283.1499938964844,29264.34765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583582162857056,1.0,0.0,0.0,3.603241682052612,3.603264093399048,8.663234893901972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.76025390625,0.0,1432.0155029296875,1895.4371337890625,0.0,1298.908203125,0.8902508020401001,1.0,0.0,3.0,1.0,0.0
18169380,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.8830327391624451,0.1667923629283905,0.1501117646694183,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.9239047765731812,0.1893343478441238,0.1793839782476425,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.9907597303390504,0.2602328658103943,0.1625332236289978,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8521849513053894,0.1497492045164108,0.1420919299125671,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8399404883384705,0.1428919285535812,0.6441461443901062,285.4365234375,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.36920166015625,285.4361877441406,1.0,0.2800119519233703,1.0,1.0,0.0,1.0,-1.534166693687439,1.5341647863388062,1.9351236915099435e-06,1.1806050539016724,1.0,1.0,0.0,30.24901962280273,31.0,25900.900390625,-0.0,284.9004821777344,1.0,283.1499938964844,284.83660888671875,294.4482727050781,296.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,30396.728515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638275384902954,1.0,0.0,0.0,3.6722936630249023,3.672316789627075,8.998458156384004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.23046875,0.0,1515.932373046875,1895.4371337890625,0.0,1337.8236083984375,0.9072113633155824,1.0,0.0,3.0,1.0,0.0
18169440,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.8830327391624451,0.1667923629283905,0.1501117646694183,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.9239047765731812,0.1893343478441238,0.1793839782476425,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.9907597303390504,0.2602328658103943,0.1625332236289978,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8521849513053894,0.1497492045164108,0.1420919299125671,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8399404883384705,0.1428919285535812,0.6441461443901062,285.4365234375,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.36920166015625,285.4361877441406,1.0,0.2800119519233703,1.0,1.0,0.0,1.0,-1.534166693687439,1.5341647863388062,1.9351236915099435e-06,1.1806050539016724,1.0,1.0,0.0,30.24901962280273,31.0,25900.900390625,-0.0,284.9004821777344,1.0,283.1499938964844,284.83660888671875,294.4482727050781,296.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,30396.728515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638275384902954,1.0,0.0,0.0,3.6722936630249023,3.672316789627075,8.998458156384004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.23046875,0.0,1515.932373046875,1895.4371337890625,0.0,1337.8236083984375,0.9072113633155824,1.0,0.0,3.0,1.0,0.0
18169500,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.8865197896957397,0.1675220131874084,0.1507624238729477,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.9278109073638916,0.1900245696306228,0.1800351291894912,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.9899898171424866,0.2622677683830261,0.1608941704034805,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8550530672073364,0.1502260863780975,0.1425384432077407,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.8420392274856567,0.1430033296346664,0.6445969939231873,285.4326477050781,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3672180175781,285.43243408203125,1.0,0.2801200151443481,1.0,1.0,0.0,1.0,-1.5348368883132937,1.5348349809646606,1.936610715347342e-06,1.1810522079467771,1.0,1.0,0.0,30.06025505065918,31.0,26057.810546875,-0.0,284.7123718261719,1.0,283.1499938964844,284.8274230957031,294.4729309082031,296.2222900390625,293.1499938964844,293.1499938964844,283.1499938964844,31095.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659091711044312,1.0,0.0,0.0,3.714286327362061,3.714309930801392,9.205429023495526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.6279296875,0.0,1568.533447265625,1895.4371337890625,0.0,1352.806884765625,0.9147140383720398,1.0,0.0,3.0,1.0,0.0
18169560,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.8879213333129883,0.1682487279176712,0.1514149904251098,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.9292117953300476,0.1907024383544922,0.1806802302598953,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9899576902389526,0.264263391494751,0.1608271300792694,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.8560087084770203,0.1506959646940231,0.1429851353168487,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.8423272371292114,0.1431186497211456,0.6451036930084229,285.434814453125,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.365478515625,285.4354858398437,1.0,0.2805661559104919,1.0,1.0,0.0,1.0,-1.53745698928833,1.5374549627304075,1.9427739061939064e-06,1.183114767074585,1.0,1.0,0.0,30.10176658630371,34.0,26218.685546875,-0.0,286.013671875,1.0,283.1499938964844,284.82568359375,294.49774169921875,296.25592041015625,293.1499938964844,293.1499938964844,283.1499938964844,31524.951171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676070690155029,1.0,0.0,0.0,3.739824295043945,3.7398483753204346,9.332449621979322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.0166015625,0.0,1601.1103515625,1895.4371337890625,0.0,1365.09716796875,0.9238001704216005,1.0,0.0,3.0,1.0,0.0
18169620,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8872035145759583,0.1697035878896713,0.1527310013771057,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9277712106704712,0.1920316070318222,0.1819556355476379,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.9911229610443116,0.2676890790462494,0.1633324176073074,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.8546690344810486,0.1516215801239013,0.1438762247562408,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8398424386978149,0.1433415561914444,0.6461743712425232,285.4417419433594,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3598327636719,285.44287109375,1.0,0.2823450267314911,1.0,1.0,0.0,1.0,-1.5459303855895996,1.5459283590316772,1.9628155314421747e-06,1.1898059844970703,1.0,1.0,0.0,30.56935691833496,37.0,26611.509765625,-0.0,291.12554931640625,1.0,283.1499938964844,284.8211975097656,294.55206298828125,296.33154296875,293.1499938964844,293.1499938964844,283.1499938964844,32640.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708471775054932,1.0,0.0,0.0,3.80543851852417,3.805463314056397,9.662793445386342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.7705078125,0.0,1686.8709716796875,1895.4371337890625,0.0,1388.720947265625,0.9399228692054749,1.0,0.0,3.0,1.0,0.0
18169680,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8872035145759583,0.1697035878896713,0.1527310013771057,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9277712106704712,0.1920316070318222,0.1819556355476379,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.9911229610443116,0.2676890790462494,0.1633324176073074,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.8546690344810486,0.1516215801239013,0.1438762247562408,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8398424386978149,0.1433415561914444,0.6461743712425232,285.4417419433594,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3598327636719,285.44287109375,1.0,0.2823450267314911,1.0,1.0,0.0,1.0,-1.5459303855895996,1.5459283590316772,1.9628155314421747e-06,1.1898059844970703,1.0,1.0,0.0,30.56935691833496,37.0,26611.509765625,-0.0,291.12554931640625,1.0,283.1499938964844,284.8211975097656,294.55206298828125,296.33154296875,293.1499938964844,293.1499938964844,283.1499938964844,32640.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708471775054932,1.0,0.0,0.0,3.80543851852417,3.805463314056397,9.662793445386342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.7705078125,0.0,1686.8709716796875,1895.4371337890625,0.0,1388.720947265625,0.9399228692054749,1.0,0.0,3.0,1.0,0.0
18169740,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.884775698184967,0.1705984026193618,0.1535478979349136,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.9244913458824158,0.1928323656320572,0.1827315092086792,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.9924280643463136,0.2692831754684448,0.1663639843463897,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.8520243763923645,0.1521824896335601,0.144423633813858,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8365904688835144,0.1434617787599563,0.6468127369880676,285.447265625,285.0771789550781,293.6201171875,291.5703125,293.6164245605469,297.3543395996094,285.4482421875,1.0,0.2839376628398895,1.0,1.0,0.0,1.0,-1.5529053211212158,1.5529032945632937,1.9794183572230395e-06,1.1953195333480835,1.0,1.0,0.0,31.0831241607666,37.0,26887.9765625,-0.0,295.71270751953125,1.0,283.1499938964844,284.818359375,294.5878295898437,296.3827819824219,293.1499938964844,293.1499938964844,283.1499938964844,33440.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730300188064575,1.0,0.0,0.0,3.851775884628296,3.851801633834839,9.899547421809984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.037109375,0.0,1749.24609375,1895.4371337890625,0.0,1404.7607421875,0.9484490752220154,1.0,0.0,3.0,1.0,0.0
18169800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8825277090072632,0.1711618304252624,0.15406434237957,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.9215636253356934,0.1933298707008361,0.18321593105793,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.9934008717536926,0.2700393795967102,0.1688141375780105,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8497096300125122,0.1525325328111648,0.1447677016258239,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8339200019836426,0.1435269713401794,0.6471849679946899,285.4533996582031,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3499755859375,285.4548034667969,1.0,0.2851224839687347,1.0,1.0,0.0,1.0,-1.557907223701477,1.557905197143555,1.9913811684091343e-06,1.1992745399475098,1.0,1.0,0.0,31.49480056762696,40.0,27053.318359375,-0.0,299.1405944824219,1.0,283.1499938964844,284.8205261230469,294.6104736328125,296.4150085449219,293.1499938964844,293.1499938964844,283.04998779296875,33753.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744959950447083,1.0,0.0,0.0,3.8697409629821777,3.8697667121887207,9.992106697609415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.17724609375,0.0,1773.83642578125,1895.4371337890625,0.0,1415.5885009765625,0.9547245502471924,1.0,0.0,3.0,1.0,0.0
