time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169860,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.874535083770752,0.1724562048912048,0.1553214490413665,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.911575734615326,0.1944705843925476,0.1843895614147186,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.99604070186615,0.2710774838924408,0.1766705960035324,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8418399095535278,0.1533259153366089,0.145601287484169,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8251484632492065,0.1435568332672119,0.6477677226066589,285.3959045410156,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33465576171875,285.3966979980469,1.0,0.2886371612548828,1.0,1.0,0.0,1.0,-1.571955919265747,1.5719538927078247,2.025231651714421e-06,1.210386037826538,1.0,1.0,0.0,32.83375549316406,28.0,27803.064453125,-0.0,309.3661499023437,1.0,283.0511779785156,284.744384765625,294.690185546875,296.5511169433594,293.1499938964844,293.1499938964844,282.75,34715.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841513514518738,1.0,0.0,0.0,3.924532175064087,3.924558639526367,1.0277063893227023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.89453125,0.0,1850.255126953125,1895.4371337890625,0.0,1487.9937744140625,0.9660905003547668,1.0,0.0,3.0,1.0,0.0
18169920,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.874535083770752,0.1724562048912048,0.1553214490413665,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.911575734615326,0.1944705843925476,0.1843895614147186,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.99604070186615,0.2710774838924408,0.1766705960035324,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8418399095535278,0.1533259153366089,0.145601287484169,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8251484632492065,0.1435568332672119,0.6477677226066589,285.3959045410156,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33465576171875,285.3966979980469,1.0,0.2886371612548828,1.0,1.0,0.0,1.0,-1.571955919265747,1.5719538927078247,2.025231651714421e-06,1.210386037826538,1.0,1.0,0.0,32.83375549316406,28.0,27803.064453125,-0.0,309.3661499023437,1.0,283.0511779785156,284.744384765625,294.690185546875,296.5511169433594,293.1499938964844,293.1499938964844,282.75,34715.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841513514518738,1.0,0.0,0.0,3.924532175064087,3.924558639526367,1.0277063893227023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.89453125,0.0,1850.255126953125,1895.4371337890625,0.0,1487.9937744140625,0.9660905003547668,1.0,0.0,3.0,1.0,0.0
18169980,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.8825210332870483,0.1732024401426315,0.1561213433742523,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.9205235838890076,0.1951236128807068,0.1851259917020797,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.9944949150085448,0.2719981968402862,0.1718161404132843,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.8485334515571594,0.1537276059389114,0.1460730135440826,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.8301870226860046,0.1431616395711898,0.6464543342590332,285.1835327148437,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3173522949219,285.1801147460937,1.0,0.2865543663501739,1.0,1.0,0.0,1.0,-1.5669797658920288,1.566977858543396,2.013392986555118e-06,1.206622838973999,1.0,1.0,0.0,32.07200241088867,25.0,28853.2734375,-0.0,304.9547424316406,1.0,282.75537109375,284.50250244140625,294.7824401855469,296.7431335449219,293.1499938964844,293.1499938964844,282.45001220703125,35233.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039726972579956,1.0,0.0,0.0,3.9536635875701904,3.953690528869629,1.0430201200506415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.30224609375,0.0,1891.7645263671875,1895.4371337890625,0.0,1642.2451171875,0.9730217456817628,1.0,0.0,3.0,1.0,0.0
18170040,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.8825210332870483,0.1732024401426315,0.1561213433742523,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.9205235838890076,0.1951236128807068,0.1851259917020797,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.9944949150085448,0.2719981968402862,0.1718161404132843,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.8485334515571594,0.1537276059389114,0.1460730135440826,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.8301870226860046,0.1431616395711898,0.6464543342590332,285.1835327148437,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3173522949219,285.1801147460937,1.0,0.2865543663501739,1.0,1.0,0.0,1.0,-1.5669797658920288,1.566977858543396,2.013392986555118e-06,1.206622838973999,1.0,1.0,0.0,32.07200241088867,25.0,28853.2734375,-0.0,304.9547424316406,1.0,282.75537109375,284.50250244140625,294.7824401855469,296.7431335449219,293.1499938964844,293.1499938964844,282.45001220703125,35233.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039726972579956,1.0,0.0,0.0,3.9536635875701904,3.953690528869629,1.0430201200506415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.30224609375,0.0,1891.7645263671875,1895.4371337890625,0.0,1642.2451171875,0.9730217456817628,1.0,0.0,3.0,1.0,0.0
18170100,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8877410888671875,0.1734004914760589,0.1563322693109512,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9265806674957277,0.1952762603759765,0.1853053271770477,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9931723475456238,0.2733106911182403,0.1682216823101043,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8530517220497131,0.1537871956825256,0.1461541354656219,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8337453603744507,0.142829492688179,0.6450604796409607,285.03204345703125,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3126220703125,285.0068664550781,1.0,0.2852281928062439,1.0,1.0,0.0,1.0,-1.561554193496704,1.5615521669387815,2.000277390834526e-06,1.202288269996643,0.9951651692390442,0.9951651692390442,0.0,31.49174118041992,25.0,29734.34765625,-0.0,300.84423828125,1.0,282.4921875,284.3041381835937,294.83599853515625,296.9081115722656,293.1499938964844,293.1499938964844,282.45001220703125,35464.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155012488365173,1.0,0.0,0.0,3.962825298309326,3.9628522396087646,1.0478596550456132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.3515625,0.0,1905.4976806640625,1895.4371337890625,0.0,1735.1673583984375,0.9751661419868468,1.0,0.0,3.0,1.0,0.0
18170160,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.892654538154602,0.1734737604856491,0.1564141511917114,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9323142766952516,0.195304274559021,0.1853553652763366,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9917207956314088,0.274830549955368,0.1646883487701416,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8573480844497681,0.1537446528673172,0.1461307108402252,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8370659947395325,0.1424069255590438,0.6432234048843384,284.95751953125,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.3085327148437,284.9561462402344,1.0,0.2836693227291107,1.0,1.0,0.0,1.0,-1.5552383661270142,1.5552364587783811,1.9851295292028226e-06,1.197287917137146,0.9434337019920348,0.9434337019920348,0.0,30.919885635375977,28.0,29677.341796875,-0.0,296.3661193847656,1.0,282.4555969238281,284.261962890625,294.8222961425781,296.8458557128906,293.1499938964844,293.1499938964844,282.1499938964844,37386.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198187708854675,1.0,0.0,0.0,3.927578926086426,3.927605867385864,1.0293026662111515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.091796875,0.0,1875.6334228515625,1895.4371337890625,0.0,1770.5306396484375,0.9680380821228028,1.0,0.0,3.0,1.0,0.0
18170220,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8955394625663757,0.1736765503883361,0.1565596461296081,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9354111552238464,0.1953316330909729,0.1853717118501663,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9908655881881714,0.277955949306488,0.1627640575170517,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8595146536827087,0.1536333560943603,0.1460169851779937,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.837698221206665,0.1415545642375946,0.6393393278121948,284.8363647460937,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.3021545410156,284.8500061035156,1.0,0.2824625074863434,1.0,1.0,0.0,1.0,-1.5483176708221436,1.5483156442642212,1.9685169263539137e-06,1.19171941280365,0.7966427206993103,0.7966427206993103,0.0,30.54575729370117,31.0,29976.935546875,-0.0,292.1642761230469,1.0,282.1566162109375,284.1682434082031,294.84234619140625,296.8838806152344,293.1499938964844,293.1499938964844,282.45001220703125,46731.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284404635429382,1.0,0.0,0.0,3.542721509933472,3.5427463054656982,8.374662456844817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.6142578125,0.0,1494.9931640625,1895.4371337890625,0.0,1842.0174560546875,0.8901127576828003,1.0,0.0,3.0,1.0,0.0
18170280,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8955394625663757,0.1736765503883361,0.1565596461296081,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9354111552238464,0.1953316330909729,0.1853717118501663,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9908655881881714,0.277955949306488,0.1627640575170517,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8595146536827087,0.1536333560943603,0.1460169851779937,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.837698221206665,0.1415545642375946,0.6393393278121948,284.8363647460937,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.3021545410156,284.8500061035156,1.0,0.2824625074863434,1.0,1.0,0.0,1.0,-1.5483176708221436,1.5483156442642212,1.9685169263539137e-06,1.19171941280365,0.7966427206993103,0.7966427206993103,0.0,30.54575729370117,31.0,29976.935546875,-0.0,292.1642761230469,1.0,282.1566162109375,284.1682434082031,294.84234619140625,296.8838806152344,293.1499938964844,293.1499938964844,282.45001220703125,46731.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284404635429382,1.0,0.0,0.0,3.542721509933472,3.5427463054656982,8.374662456844817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.6142578125,0.0,1494.9931640625,1895.4371337890625,0.0,1842.0174560546875,0.8901127576828003,1.0,0.0,3.0,1.0,0.0
18170340,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8967846632003784,0.1749976128339767,0.1574512869119644,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.935926616191864,0.196190595626831,0.1859399229288101,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.99103444814682,0.2813449800014496,0.1631358712911605,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.859695553779602,0.1541961729526519,0.1463495194911956,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8365148901939392,0.1413490325212478,0.6375032067298889,285.0653991699219,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.30194091796875,285.06378173828125,1.0,0.2826659083366394,1.0,1.0,0.0,1.0,-1.5487067699432373,1.548704743385315,1.9693566173373256e-06,1.1919488906860352,0.9837506413459778,0.9837506413459778,0.0,30.59709358215332,34.0,29771.060546875,-0.0,292.4804077148437,1.0,282.4422607421875,284.3684997558594,294.791748046875,296.73260498046875,293.1499938964844,293.1499938964844,282.1499938964844,31996.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061896324157715,1.0,0.0,0.0,3.6968917846679688,3.6969153881073,9.11941015147022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.09765625,0.0,1555.6265869140625,1895.4371337890625,0.0,1659.9388427734375,0.9133477807044984,1.0,0.0,3.0,1.0,0.0
18170400,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8967846632003784,0.1749976128339767,0.1574512869119644,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.935926616191864,0.196190595626831,0.1859399229288101,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.99103444814682,0.2813449800014496,0.1631358712911605,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.859695553779602,0.1541961729526519,0.1463495194911956,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8365148901939392,0.1413490325212478,0.6375032067298889,285.0653991699219,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.30194091796875,285.06378173828125,1.0,0.2826659083366394,1.0,1.0,0.0,1.0,-1.5487067699432373,1.548704743385315,1.9693566173373256e-06,1.1919488906860352,0.9837506413459778,0.9837506413459778,0.0,30.59709358215332,34.0,29771.060546875,-0.0,292.4804077148437,1.0,282.4422607421875,284.3684997558594,294.791748046875,296.73260498046875,293.1499938964844,293.1499938964844,282.1499938964844,31996.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061896324157715,1.0,0.0,0.0,3.6968917846679688,3.6969153881073,9.11941015147022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.09765625,0.0,1555.6265869140625,1895.4371337890625,0.0,1659.9388427734375,0.9133477807044984,1.0,0.0,3.0,1.0,0.0
18170460,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8943861722946167,0.1759043484926223,0.1584908068180084,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9321846961975098,0.1967990696430206,0.1866925060749054,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9924436807632446,0.283670574426651,0.1664017885923385,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8566350340843201,0.1545927971601486,0.1468637287616729,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8324003219604492,0.1410067975521087,0.6365965008735657,284.875,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2964172363281,284.8799133300781,1.0,0.2841046750545501,1.0,1.0,0.0,1.0,-1.5543068647384644,1.554304838180542,1.982665253308369e-06,1.19633686542511,0.8557330369949341,0.8557330369949341,0.0,31.112733840942383,37.0,30654.375,-0.0,296.44384765625,1.0,282.1566467285156,284.1727600097656,294.959228515625,297.00909423828125,293.1499938964844,293.1499938964844,282.45001220703125,39324.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176875472068787,1.0,0.0,0.0,3.626087427139282,3.626111745834351,8.773438366915798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4306640625,0.0,1531.436279296875,1895.4371337890625,0.0,1753.037109375,0.9016291499137878,1.0,0.0,3.0,1.0,0.0
18170520,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8943861722946167,0.1759043484926223,0.1584908068180084,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9321846961975098,0.1967990696430206,0.1866925060749054,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9924436807632446,0.283670574426651,0.1664017885923385,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8566350340843201,0.1545927971601486,0.1468637287616729,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8324003219604492,0.1410067975521087,0.6365965008735657,284.875,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2964172363281,284.8799133300781,1.0,0.2841046750545501,1.0,1.0,0.0,1.0,-1.5543068647384644,1.554304838180542,1.982665253308369e-06,1.19633686542511,0.8557330369949341,0.8557330369949341,0.0,31.112733840942383,37.0,30654.375,-0.0,296.44384765625,1.0,282.1566467285156,284.1727600097656,294.959228515625,297.00909423828125,293.1499938964844,293.1499938964844,282.45001220703125,39324.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176875472068787,1.0,0.0,0.0,3.626087427139282,3.626111745834351,8.773438366915798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4306640625,0.0,1531.436279296875,1895.4371337890625,0.0,1753.037109375,0.9016291499137878,1.0,0.0,3.0,1.0,0.0
18170580,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.888153612613678,0.1772900223731994,0.1595409661531448,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9238673448562622,0.1977381706237793,0.1874357014894485,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9947310090065002,0.2851245999336242,0.1725053936243057,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8501388430595398,0.1552612483501434,0.147384226322174,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.825034499168396,0.1408751308917999,0.6355689764022827,285.0896301269531,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2890014648437,285.0900573730469,1.0,0.286509096622467,1.0,1.0,0.0,1.0,-1.563175916671753,1.56317400932312,2.003833287744783e-06,1.2032619714736938,1.0,1.0,0.0,32.08218002319336,40.0,30463.3359375,-0.0,303.1820983886719,1.0,282.442626953125,284.3744201660156,294.9409484863281,296.9205017089844,293.1499938964844,293.1499938964844,282.1499938964844,31985.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051562666893005,1.0,0.0,0.0,3.768594026565552,3.76861834526062,9.476587479184672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.13671875,0.0,1638.139404296875,1895.4371337890625,0.0,1651.6807861328125,0.9289242625236512,1.0,0.0,3.0,1.0,0.0
18170640,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.888153612613678,0.1772900223731994,0.1595409661531448,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9238673448562622,0.1977381706237793,0.1874357014894485,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9947310090065002,0.2851245999336242,0.1725053936243057,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8501388430595398,0.1552612483501434,0.147384226322174,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.825034499168396,0.1408751308917999,0.6355689764022827,285.0896301269531,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2890014648437,285.0900573730469,1.0,0.286509096622467,1.0,1.0,0.0,1.0,-1.563175916671753,1.56317400932312,2.003833287744783e-06,1.2032619714736938,1.0,1.0,0.0,32.08218002319336,40.0,30463.3359375,-0.0,303.1820983886719,1.0,282.442626953125,284.3744201660156,294.9409484863281,296.9205017089844,293.1499938964844,293.1499938964844,282.1499938964844,31985.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051562666893005,1.0,0.0,0.0,3.768594026565552,3.76861834526062,9.476587479184672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.13671875,0.0,1638.139404296875,1895.4371337890625,0.0,1651.6807861328125,0.9289242625236512,1.0,0.0,3.0,1.0,0.0
18170700,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8847806453704834,0.1779035478830337,0.1602296233177185,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9193295240402222,0.1981654316186905,0.1879477649927139,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.995833933353424,0.2854151129722595,0.1759684532880783,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8466418385505676,0.1555724591016769,0.1477651894092559,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8210689425468445,0.1407816261053085,0.6355482339859009,284.95703125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.28387451171875,284.9330139160156,1.0,0.2880434393882751,1.0,1.0,0.0,1.0,-1.5692074298858645,1.569205403327942,2.018333589148824e-06,1.207991600036621,0.962774693965912,0.962774693965912,0.0,32.6756591796875,40.0,31513.16015625,-0.0,307.62921142578125,1.0,282.194091796875,284.1885070800781,295.0616760253906,297.1920166015625,293.1499938964844,293.1499938964844,282.1499938964844,33423.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155560851097107,1.0,0.0,0.0,3.812781810760498,3.812806844711304,9.700121381683855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.0888671875,0.0,1701.7835693359375,1895.4371337890625,0.0,1735.6146240234375,0.9393174052238464,1.0,0.0,3.0,1.0,0.0
18170760,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8793689012527466,0.1782320141792297,0.1606505066156387,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9126863479614258,0.1983660161495208,0.1882510185241699,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9970831274986268,0.285076767206192,0.1805557459592819,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8415120840072632,0.1557046175003051,0.1479859054088592,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8154398202896118,0.1405077129602432,0.6347871422767639,284.8945007324219,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.27490234375,284.8961486816406,1.0,0.2897343337535858,1.0,1.0,0.0,1.0,-1.5749354362487793,1.574933409690857,2.0321613192209043e-06,1.212478756904602,0.9086028933525084,0.9086028933525084,0.0,33.4476432800293,28.0,31601.0625,-0.0,312.4405212402344,1.0,282.15631103515625,284.1592102050781,295.0948181152344,297.2047424316406,293.1499938964844,293.1499938964844,281.8500061035156,36998.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227610945701599,1.0,0.0,0.0,3.768096208572388,3.768121719360352,9.474084663452232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.6005859375,0.0,1676.2818603515625,1895.4371337890625,0.0,1794.7987060546875,0.9317421913146972,1.0,0.0,3.0,1.0,0.0
18170820,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8855800032615662,0.178718164563179,0.161093458533287,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.9193206429481506,0.19855697453022,0.1884578764438629,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9960142970085144,0.2848592400550842,0.1765799820423126,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8464931845664978,0.1557929515838623,0.1480885446071624,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8187351822853088,0.1397522091865539,0.6315314769744873,284.815673828125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.25848388671875,284.8326416015625,1.0,0.2873249650001526,1.0,1.0,0.0,1.0,-1.567172884941101,1.5671709775924685,2.013413904933259e-06,1.2063772678375244,0.7681702375411987,0.7681702375411987,0.0,32.72201156616211,31.0,31725.138671875,-0.0,306.7802124023437,1.0,281.8579406738281,284.1123962402344,295.13555908203125,297.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,47398.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379656434059143,1.0,0.0,0.0,3.343505382537842,3.3435287475585938,7.459287871824927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.92529296875,0.0,1296.28662109375,1895.4371337890625,0.0,1922.274169921875,0.8478448390960693,1.0,0.0,3.0,1.0,0.0
18170880,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8855800032615662,0.178718164563179,0.161093458533287,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.9193206429481506,0.19855697453022,0.1884578764438629,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9960142970085144,0.2848592400550842,0.1765799820423126,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8464931845664978,0.1557929515838623,0.1480885446071624,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8187351822853088,0.1397522091865539,0.6315314769744873,284.815673828125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.25848388671875,284.8326416015625,1.0,0.2873249650001526,1.0,1.0,0.0,1.0,-1.567172884941101,1.5671709775924685,2.013413904933259e-06,1.2063772678375244,0.7681702375411987,0.7681702375411987,0.0,32.72201156616211,31.0,31725.138671875,-0.0,306.7802124023437,1.0,281.8579406738281,284.1123962402344,295.13555908203125,297.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,47398.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379656434059143,1.0,0.0,0.0,3.343505382537842,3.3435287475585938,7.459287871824927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.92529296875,0.0,1296.28662109375,1895.4371337890625,0.0,1922.274169921875,0.8478448390960693,1.0,0.0,3.0,1.0,0.0
18170940,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8911945819854736,0.1801857948303222,0.1621417254209518,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9247812628746032,0.1994520276784896,0.1890812665224075,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9951919317245485,0.287706196308136,0.1739001721143722,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8505561947822571,0.1564538478851318,0.1485269218683242,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8210813403129578,0.139551892876625,0.6297422051429749,285.03009033203125,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2614440917969,285.027587890625,1.0,0.2867282032966614,1.0,1.0,0.0,1.0,-1.5643301010131836,1.5643280744552612,2.00624253920978e-06,1.2038439512252808,0.9185261726379396,0.9185261726379396,0.0,32.28647232055664,34.0,31541.083984375,-0.0,304.27117919921875,1.0,282.140380859375,284.2909240722656,295.0747985839844,297.1291809082031,293.1499938964844,293.1499938964844,281.8500061035156,32287.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203984260559082,1.0,0.0,0.0,3.50870680809021,3.508728742599488,8.214619811042212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.4482421875,0.0,1354.878662109375,1895.4371337890625,0.0,1775.3006591796875,0.8710594177246094,1.0,0.0,3.0,1.0,0.0
18171000,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8911945819854736,0.1801857948303222,0.1621417254209518,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9247812628746032,0.1994520276784896,0.1890812665224075,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9951919317245485,0.287706196308136,0.1739001721143722,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8505561947822571,0.1564538478851318,0.1485269218683242,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8210813403129578,0.139551892876625,0.6297422051429749,285.03009033203125,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2614440917969,285.027587890625,1.0,0.2867282032966614,1.0,1.0,0.0,1.0,-1.5643301010131836,1.5643280744552612,2.00624253920978e-06,1.2038439512252808,0.9185261726379396,0.9185261726379396,0.0,32.28647232055664,34.0,31541.083984375,-0.0,304.27117919921875,1.0,282.140380859375,284.2909240722656,295.0747985839844,297.1291809082031,293.1499938964844,293.1499938964844,281.8500061035156,32287.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203984260559082,1.0,0.0,0.0,3.50870680809021,3.508728742599488,8.214619811042212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.4482421875,0.0,1354.878662109375,1895.4371337890625,0.0,1775.3006591796875,0.8710594177246094,1.0,0.0,3.0,1.0,0.0
18171060,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8914307951927185,0.1811440140008926,0.1632108986377716,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.924010694026947,0.2000109255313873,0.1897742748260498,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9956015944480896,0.2899612784385681,0.1752014905214309,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8499356508255005,0.1568722575902938,0.1490529328584671,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8191431164741516,0.1391890943050384,0.6286476254463196,284.8752746582031,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.260498046875,284.8853759765625,1.0,0.2874831855297088,1.0,1.0,0.0,1.0,-1.5673242807388306,1.5673222541809082,2.013318862736924e-06,1.2060850858688354,0.797247588634491,0.797247588634491,0.0,32.52145767211914,37.0,32132.392578125,-0.0,306.3194885253906,1.0,281.8585510253906,284.1486511230469,295.2135314941406,297.3623046875,293.1499938964844,293.1499938964844,282.1499938964844,41478.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315075993537903,1.0,0.0,0.0,3.341440200805664,3.3414623737335205,7.450075827364344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.08984375,0.0,1253.7364501953125,1895.4371337890625,0.0,1867.718017578125,0.8412780165672302,1.0,0.0,3.0,1.0,0.0
18171120,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8914307951927185,0.1811440140008926,0.1632108986377716,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.924010694026947,0.2000109255313873,0.1897742748260498,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9956015944480896,0.2899612784385681,0.1752014905214309,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8499356508255005,0.1568722575902938,0.1490529328584671,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8191431164741516,0.1391890943050384,0.6286476254463196,284.8752746582031,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.260498046875,284.8853759765625,1.0,0.2874831855297088,1.0,1.0,0.0,1.0,-1.5673242807388306,1.5673222541809082,2.013318862736924e-06,1.2060850858688354,0.797247588634491,0.797247588634491,0.0,32.52145767211914,37.0,32132.392578125,-0.0,306.3194885253906,1.0,281.8585510253906,284.1486511230469,295.2135314941406,297.3623046875,293.1499938964844,293.1499938964844,282.1499938964844,41478.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315075993537903,1.0,0.0,0.0,3.341440200805664,3.3414623737335205,7.450075827364344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.08984375,0.0,1253.7364501953125,1895.4371337890625,0.0,1867.718017578125,0.8412780165672302,1.0,0.0,3.0,1.0,0.0
18171180,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8877938389778137,0.1826113313436508,0.1643514633178711,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9186362624168396,0.2009254246950149,0.1905035972595214,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9967944622039796,0.2916185855865478,0.1794137805700302,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8458070158958435,0.1575627028942108,0.1496048867702484,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8138450384140015,0.1390637159347534,0.6276708841323853,285.0639953613281,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2590026855469,285.0613098144531,1.0,0.2893193662166595,1.0,1.0,0.0,1.0,-1.574113130569458,1.5741111040115356,2.029636789302458e-06,1.2113577127456665,0.9582805633544922,0.9582805633544922,0.0,33.252037048339844,40.0,32124.1328125,-0.0,311.5204467773437,1.0,282.14019775390625,284.30584716796875,295.19140625,297.2735900878906,293.1499938964844,293.1499938964844,281.8500061035156,30675.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190082669258118,1.0,0.0,0.0,3.5491886138916016,3.549210786819458,8.405265816691099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.78173828125,0.0,1385.136962890625,1895.4371337890625,0.0,1763.8692626953125,0.878708004951477,1.0,0.0,3.0,1.0,0.0
18171240,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8877938389778137,0.1826113313436508,0.1643514633178711,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9186362624168396,0.2009254246950149,0.1905035972595214,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9967944622039796,0.2916185855865478,0.1794137805700302,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8458070158958435,0.1575627028942108,0.1496048867702484,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8138450384140015,0.1390637159347534,0.6276708841323853,285.0639953613281,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2590026855469,285.0613098144531,1.0,0.2893193662166595,1.0,1.0,0.0,1.0,-1.574113130569458,1.5741111040115356,2.029636789302458e-06,1.2113577127456665,0.9582805633544922,0.9582805633544922,0.0,33.252037048339844,40.0,32124.1328125,-0.0,311.5204467773437,1.0,282.14019775390625,284.30584716796875,295.19140625,297.2735900878906,293.1499938964844,293.1499938964844,281.8500061035156,30675.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190082669258118,1.0,0.0,0.0,3.5491886138916016,3.549210786819458,8.405265816691099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.78173828125,0.0,1385.136962890625,1895.4371337890625,0.0,1763.8692626953125,0.878708004951477,1.0,0.0,3.0,1.0,0.0
18171300,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8852144479751587,0.1831870526075363,0.1650203019380569,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9150684475898744,0.2012863159179687,0.1909621506929397,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9974708557128906,0.2919505536556244,0.1821906417608261,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8430672883987427,0.1578362733125686,0.1499585956335067,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8104695677757263,0.1389351189136505,0.62751704454422,284.921875,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.25604248046875,284.8983764648437,1.0,0.2905999720096588,1.0,1.0,0.0,1.0,-1.57904052734375,1.5790385007858276,2.0415964172570966e-06,1.2152405977249146,0.8829358816146851,0.8829358816146851,0.0,33.760440826416016,40.0,33080.8359375,-0.0,315.2623291015625,1.0,281.89892578125,284.1178283691406,295.304931640625,297.5370483398437,293.1499938964844,293.1499938964844,281.8500061035156,33728.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288725972175598,1.0,0.0,0.0,3.592958450317383,3.592981576919556,8.613857289674343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.98681640625,0.0,1453.8978271484375,1895.4371337890625,0.0,1845.6304931640625,0.8888868689537048,1.0,0.0,3.0,1.0,0.0
18171360,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8805034756660461,0.1835019588470459,0.1654111891984939,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9093511700630188,0.2014399617910385,0.191206082701683,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.998282790184021,0.2916593551635742,0.1861303746700287,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8386190533638,0.157943770289421,0.1501448154449463,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8052064776420593,0.1386406123638153,0.626610517501831,284.8788757324219,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2491760253906,284.885009765625,1.0,0.2920528948307037,1.0,1.0,0.0,1.0,-1.583667516708374,1.5836654901504517,2.052882791758748e-06,1.2189000844955444,0.8325155377388,0.8325155377388,0.0,34.46045684814453,28.0,33010.00390625,-0.0,319.3959655761719,1.0,281.85809326171875,284.11871337890625,295.3310241699219,297.53375244140625,293.1499938964844,293.1499938964844,282.1499938964844,39138.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352116703987122,1.0,0.0,0.0,3.4816033840179443,3.481626272201538,8.088199479061586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.99609375,0.0,1376.1644287109375,1895.4371337890625,0.0,1898.9373779296875,0.8695208430290222,1.0,0.0,3.0,1.0,0.0
18171420,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.890768826007843,0.1848471313714981,0.1663776189088821,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9201065897941588,0.2022440880537033,0.1917720288038253,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9969360828399658,0.2926302254199981,0.1799666136503219,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8468426465988159,0.1585477441549301,0.1505541205406189,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8119411468505859,0.138363167643547,0.6246914863586426,285.0631103515625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2449645996094,285.0588073730469,1.0,0.2893075346946716,1.0,1.0,0.0,1.0,-1.5763070583343506,1.5763050317764282,2.035103761954815e-06,1.2132174968719482,0.9890134334564208,0.9890134334564208,0.0,33.37908935546875,31.0,32682.7890625,-0.0,312.9150695800781,1.0,282.1420288085937,284.2809753417969,295.29217529296875,297.4204406738281,293.1499938964844,293.1499938964844,281.8500061035156,30957.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252295017242432,1.0,0.0,0.0,3.6585071086883545,3.6585302352905273,8.931020261115918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.8125,0.0,1504.83837890625,1895.4371337890625,0.0,1815.2613525390625,0.9036712646484376,1.0,0.0,3.0,1.0,0.0
18171480,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.890768826007843,0.1848471313714981,0.1663776189088821,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9201065897941588,0.2022440880537033,0.1917720288038253,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9969360828399658,0.2926302254199981,0.1799666136503219,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8468426465988159,0.1585477441549301,0.1505541205406189,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8119411468505859,0.138363167643547,0.6246914863586426,285.0631103515625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2449645996094,285.0588073730469,1.0,0.2893075346946716,1.0,1.0,0.0,1.0,-1.5763070583343506,1.5763050317764282,2.035103761954815e-06,1.2132174968719482,0.9890134334564208,0.9890134334564208,0.0,33.37908935546875,31.0,32682.7890625,-0.0,312.9150695800781,1.0,282.1420288085937,284.2809753417969,295.29217529296875,297.4204406738281,293.1499938964844,293.1499938964844,281.8500061035156,30957.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252295017242432,1.0,0.0,0.0,3.6585071086883545,3.6585302352905273,8.931020261115918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.8125,0.0,1504.83837890625,1895.4371337890625,0.0,1815.2613525390625,0.9036712646484376,1.0,0.0,3.0,1.0,0.0
18171540,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8970024585723877,0.1856611371040344,0.1673140972852707,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9264453649520874,0.20268215239048,0.1923427879810333,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9960485696792604,0.2953365743160248,0.176697626709938,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8516381978988647,0.1588806211948394,0.1509865075349807,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8150761127471924,0.1378850787878036,0.6229928731918335,284.857177734375,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2466735839844,284.86279296875,1.0,0.2884725928306579,1.0,1.0,0.0,1.0,-1.572666049003601,1.5726640224456787,2.026131596721825e-06,1.2102159261703491,0.8410495519638062,0.8410495519638062,0.0,32.833377838134766,34.0,33319.3125,-0.0,309.7033996582031,1.0,281.8569641113281,284.0794677734375,295.4114990234375,297.6427001953125,293.1499938964844,293.1499938964844,282.1499938964844,39800.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401722073554993,1.0,0.0,0.0,3.5740578174591064,3.574081897735596,8.523470569343772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.23974609375,0.0,1478.1552734375,1895.4371337890625,0.0,1941.048095703125,0.8902617692947388,1.0,0.0,3.0,1.0,0.0
18171600,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8970024585723877,0.1856611371040344,0.1673140972852707,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9264453649520874,0.20268215239048,0.1923427879810333,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9960485696792604,0.2953365743160248,0.176697626709938,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8516381978988647,0.1588806211948394,0.1509865075349807,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8150761127471924,0.1378850787878036,0.6229928731918335,284.857177734375,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2466735839844,284.86279296875,1.0,0.2884725928306579,1.0,1.0,0.0,1.0,-1.572666049003601,1.5726640224456787,2.026131596721825e-06,1.2102159261703491,0.8410495519638062,0.8410495519638062,0.0,32.833377838134766,34.0,33319.3125,-0.0,309.7033996582031,1.0,281.8569641113281,284.0794677734375,295.4114990234375,297.6427001953125,293.1499938964844,293.1499938964844,282.1499938964844,39800.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401722073554993,1.0,0.0,0.0,3.5740578174591064,3.574081897735596,8.523470569343772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.23974609375,0.0,1478.1552734375,1895.4371337890625,0.0,1941.048095703125,0.8902617692947388,1.0,0.0,3.0,1.0,0.0
18171660,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8975093960762024,0.187028095126152,0.1683056652545929,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9259970784187316,0.2034903317689895,0.1929250806570053,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9963194131851196,0.297926127910614,0.1776490807533264,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8512798547744751,0.159507155418396,0.1514344662427902,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8132971525192261,0.1376664936542511,0.621407151222229,285.0619201660156,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.25,285.0598449707031,1.0,0.2889721393585205,1.0,1.0,0.0,1.0,-1.5743279457092283,1.5743259191513062,2.0299776224419475e-06,1.211366891860962,1.0,1.0,0.0,32.99723434448242,37.0,33039.83203125,-0.0,310.9404602050781,1.0,282.142578125,284.2672119140625,295.3648681640625,297.5120544433594,293.1499938964844,293.1499938964844,281.8500061035156,31521.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277389168739319,1.0,0.0,0.0,3.720530033111572,3.7205538749694815,9.236404139301158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.724609375,0.0,1578.9022216796875,1895.4371337890625,0.0,1836.1585693359373,0.918144702911377,1.0,0.0,3.0,1.0,0.0
