time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171720,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8975093960762024,0.187028095126152,0.1683056652545929,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9259970784187316,0.2034903317689895,0.1929250806570053,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9963194131851196,0.297926127910614,0.1776490807533264,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8512798547744751,0.159507155418396,0.1514344662427902,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8132971525192261,0.1376664936542511,0.621407151222229,285.0619201660156,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.25,285.0598449707031,1.0,0.2889721393585205,1.0,1.0,0.0,1.0,-1.5743279457092283,1.5743259191513062,2.0299776224419475e-06,1.211366891860962,1.0,1.0,0.0,32.99723434448242,37.0,33039.83203125,-0.0,310.9404602050781,1.0,282.142578125,284.2672119140625,295.3648681640625,297.5120544433594,293.1499938964844,293.1499938964844,281.8500061035156,31521.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277389168739319,1.0,0.0,0.0,3.720530033111572,3.7205538749694815,9.236404139301158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.724609375,0.0,1578.9022216796875,1895.4371337890625,0.0,1836.1585693359373,0.918144702911377,1.0,0.0,3.0,1.0,0.0
18171780,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8939672112464905,0.1879054456949234,0.1693424731492996,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9208844900131226,0.2039785087108612,0.1935841739177703,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9973255395889282,0.2991710603237152,0.1815629601478576,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8474082350730896,0.1598962396383285,0.1519621014595031,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8080863952636719,0.1372363269329071,0.6201896667480469,284.8654479980469,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.24609375,284.87017822265625,1.0,0.2906239926815033,1.0,1.0,0.0,1.0,-1.5802339315414429,1.5802319049835205,2.0440766093088314e-06,1.2158058881759644,0.8640434145927429,0.8640434145927429,0.0,33.680145263671875,40.0,33895.0546875,0.0,315.6243591308594,1.0,281.85650634765625,284.065673828125,295.4903259277344,297.7520446777344,293.1499938964844,293.1499938964844,282.1499938964844,38992.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426115274429321,1.0,0.0,0.0,3.659792423248291,3.6598169803619385,8.93729634299234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.75048828125,0.0,1566.5440673828125,1895.4371337890625,0.0,1961.87939453125,0.9088354110717772,1.0,0.0,3.0,1.0,0.0
18171840,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8939672112464905,0.1879054456949234,0.1693424731492996,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9208844900131226,0.2039785087108612,0.1935841739177703,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9973255395889282,0.2991710603237152,0.1815629601478576,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8474082350730896,0.1598962396383285,0.1519621014595031,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8080863952636719,0.1372363269329071,0.6201896667480469,284.8654479980469,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.24609375,284.87017822265625,1.0,0.2906239926815033,1.0,1.0,0.0,1.0,-1.5802339315414429,1.5802319049835205,2.0440766093088314e-06,1.2158058881759644,0.8640434145927429,0.8640434145927429,0.0,33.680145263671875,40.0,33895.0546875,0.0,315.6243591308594,1.0,281.85650634765625,284.065673828125,295.4903259277344,297.7520446777344,293.1499938964844,293.1499938964844,282.1499938964844,38992.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426115274429321,1.0,0.0,0.0,3.659792423248291,3.6598169803619385,8.93729634299234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.75048828125,0.0,1566.5440673828125,1895.4371337890625,0.0,1961.87939453125,0.9088354110717772,1.0,0.0,3.0,1.0,0.0
18171900,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8900895714759827,0.1884675920009613,0.1697180718183517,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9160025715827942,0.204290822148323,0.193791776895523,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9980335831642152,0.2993568480014801,0.1848289519548416,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8436945676803589,0.1601418405771255,0.1521300822496414,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8035312294960022,0.1370407044887542,0.6190980076789856,285.024169921875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2426452636719,285.0470275878906,1.0,0.2917773723602295,1.0,1.0,0.0,1.0,-1.583744764328003,1.5837427377700806,2.052459194601397e-06,1.2184196710586548,0.963476061820984,0.963476061820984,0.0,34.24405670166016,40.0,33374.58203125,0.0,318.8501892089844,1.0,282.10205078125,284.2530822753906,295.42596435546875,297.56060791015625,293.1499938964844,293.1499938964844,282.1499938964844,34515.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73502516746521,1.0,0.0,0.0,3.683176755905152,3.6832008361816406,9.051871643350752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.21875,0.0,1559.188720703125,1895.4371337890625,0.0,1897.3604736328125,0.9142226576805116,1.0,0.0,3.0,1.0,0.0
18171960,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8869718909263611,0.1892986595630645,0.1703950464725494,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9118664264678956,0.2048140913248062,0.1942299306392669,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9985949993133544,0.2995489835739136,0.1879186183214187,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8405199646949768,0.1605586111545562,0.1524813175201416,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.799453616142273,0.1369882225990295,0.61870938539505,285.0763244628906,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2410583496094,285.0766906738281,1.0,0.2931519746780395,1.0,1.0,0.0,1.0,-1.5887467861175537,1.5887446403503418,2.064507270915783e-06,1.222203016281128,1.0,1.0,0.0,34.82933044433594,43.0,33643.734375,0.0,322.8792724609375,1.0,282.1427001953125,284.2645263671875,295.4468078613281,297.630126953125,293.1499938964844,293.1499938964844,281.8500061035156,32358.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73164302110672,1.0,0.0,0.0,3.789321184158325,3.789345979690552,9.581116273693624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.080078125,0.0,1665.4754638671875,1895.4371337890625,0.0,1868.8563232421875,0.9339144825935364,1.0,0.0,3.0,1.0,0.0
18172020,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8777968883514404,0.190205231308937,0.1714913100004196,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.901106297969818,0.2053385078907013,0.1949549317359924,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.2984233796596527,0.195788636803627,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.831885039806366,0.1609882414340973,0.1530791670083999,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7888315916061401,0.1365068405866623,0.6174291968345642,284.8824157714844,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2297668457031,284.8851623535156,1.0,0.2964112460613251,1.0,1.0,0.0,1.0,-1.5995620489120483,1.599560022354126,2.090814177790889e-06,1.2304733991622925,0.8995503783226013,0.8995503783226013,0.0,36.377838134765625,31.0,34680.00390625,0.0,332.44195556640625,1.0,281.8558959960937,284.0544128417969,295.5675964355469,297.8763732910156,293.1499938964844,293.1499938964844,281.54998779296875,37690.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477276921272278,1.0,0.0,0.0,3.7659354209899902,3.765960931777954,9.463221886107932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.248046875,0.0,1679.0679931640625,1895.4371337890625,0.0,2005.8251953125,0.9317282438278198,1.0,0.0,3.0,1.0,0.0
18172080,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8777968883514404,0.190205231308937,0.1714913100004196,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.901106297969818,0.2053385078907013,0.1949549317359924,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.2984233796596527,0.195788636803627,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.831885039806366,0.1609882414340973,0.1530791670083999,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7888315916061401,0.1365068405866623,0.6174291968345642,284.8824157714844,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2297668457031,284.8851623535156,1.0,0.2964112460613251,1.0,1.0,0.0,1.0,-1.5995620489120483,1.599560022354126,2.090814177790889e-06,1.2304733991622925,0.8995503783226013,0.8995503783226013,0.0,36.377838134765625,31.0,34680.00390625,0.0,332.44195556640625,1.0,281.8558959960937,284.0544128417969,295.5675964355469,297.8763732910156,293.1499938964844,293.1499938964844,281.54998779296875,37690.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477276921272278,1.0,0.0,0.0,3.7659354209899902,3.765960931777954,9.463221886107932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.248046875,0.0,1679.0679931640625,1895.4371337890625,0.0,2005.8251953125,0.9317282438278198,1.0,0.0,3.0,1.0,0.0
18172140,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8833365440368652,0.1907019317150116,0.1719214767217636,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.9063729643821716,0.2054867893457412,0.1950982064008712,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9990000128746032,0.2970977425575256,0.1924079805612564,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8362317681312561,0.1611049324274063,0.153191402554512,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.7915676832199097,0.1356860697269439,0.6138083934783936,284.82476806640625,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.21661376953125,284.8424072265625,1.0,0.2940362095832824,1.0,1.0,0.0,1.0,-1.5919950008392334,1.5919928550720217,2.0720679003716214e-06,1.2244073152542114,0.7706775069236755,0.7706775069236755,0.0,35.63283157348633,25.0,34656.5546875,0.0,326.652587890625,1.0,281.5580749511719,284.03131103515625,295.58258056640625,297.918212890625,293.1499938964844,293.1499938964844,281.8500061035156,47140.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759986162185669,1.0,0.0,0.0,3.331842422485352,3.3318653106689453,7.407338671328034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.44677734375,0.0,1283.259765625,1895.4371337890625,0.0,2112.451416015625,0.8456110954284668,1.0,0.0,3.0,1.0,0.0
18172200,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8833365440368652,0.1907019317150116,0.1719214767217636,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.9063729643821716,0.2054867893457412,0.1950982064008712,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9990000128746032,0.2970977425575256,0.1924079805612564,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8362317681312561,0.1611049324274063,0.153191402554512,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.7915676832199097,0.1356860697269439,0.6138083934783936,284.82476806640625,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.21661376953125,284.8424072265625,1.0,0.2940362095832824,1.0,1.0,0.0,1.0,-1.5919950008392334,1.5919928550720217,2.0720679003716214e-06,1.2244073152542114,0.7706775069236755,0.7706775069236755,0.0,35.63283157348633,25.0,34656.5546875,0.0,326.652587890625,1.0,281.5580749511719,284.03131103515625,295.58258056640625,297.918212890625,293.1499938964844,293.1499938964844,281.8500061035156,47140.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759986162185669,1.0,0.0,0.0,3.331842422485352,3.3318653106689453,7.407338671328034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.44677734375,0.0,1283.259765625,1895.4371337890625,0.0,2112.451416015625,0.8456110954284668,1.0,0.0,3.0,1.0,0.0
18172260,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9007804989814758,0.1922015249729156,0.1729604750871658,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.925057291984558,0.2063699960708618,0.1956624388694763,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.997275710105896,0.2999198734760284,0.1813520640134811,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8506373167037964,0.1618096381425857,0.1536242067813873,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8044642210006714,0.1353994607925415,0.6114409565925598,285.0160827636719,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2237854003906,285.0116271972656,1.0,0.2898090183734894,1.0,1.0,0.0,1.0,-1.578321933746338,1.5783199071884155,2.0383793071232503e-06,1.213368535041809,0.9055730104446412,0.9055730104446412,0.0,33.58808517456055,28.0,34247.41796875,0.0,314.4490051269531,1.0,281.8403625488281,284.1858825683594,295.51397705078125,297.74517822265625,293.1499938964844,293.1499938964844,281.54998779296875,32741.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426280975341797,1.0,0.0,0.0,3.494420051574707,3.4944419860839844,8.147858920892759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.22900390625,0.0,1343.526123046875,1895.4371337890625,0.0,1962.021240234375,0.8680334687232971,1.0,0.0,3.0,1.0,0.0
18172320,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9007804989814758,0.1922015249729156,0.1729604750871658,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.925057291984558,0.2063699960708618,0.1956624388694763,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.997275710105896,0.2999198734760284,0.1813520640134811,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8506373167037964,0.1618096381425857,0.1536242067813873,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8044642210006714,0.1353994607925415,0.6114409565925598,285.0160827636719,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2237854003906,285.0116271972656,1.0,0.2898090183734894,1.0,1.0,0.0,1.0,-1.578321933746338,1.5783199071884155,2.0383793071232503e-06,1.213368535041809,0.9055730104446412,0.9055730104446412,0.0,33.58808517456055,28.0,34247.41796875,0.0,314.4490051269531,1.0,281.8403625488281,284.1858825683594,295.51397705078125,297.74517822265625,293.1499938964844,293.1499938964844,281.54998779296875,32741.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426280975341797,1.0,0.0,0.0,3.494420051574707,3.4944419860839844,8.147858920892759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.22900390625,0.0,1343.526123046875,1895.4371337890625,0.0,1962.021240234375,0.8680334687232971,1.0,0.0,3.0,1.0,0.0
18172380,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9125316143035888,0.1931206434965133,0.1739445179700851,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.937215268611908,0.2069007903337478,0.196271002292633,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.995402455329895,0.3042446076869964,0.1745610833168029,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8600479960441589,0.1622586250305175,0.1541225910186767,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8119668364524841,0.1349892318248748,0.6097915172576904,284.874267578125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2338562011719,284.8857116699219,1.0,0.287691980600357,1.0,1.0,0.0,1.0,-1.5706946849822998,1.5706926584243774,2.019576868406148e-06,1.2070649862289429,0.782015323638916,0.782015323638916,0.0,32.45677185058594,31.0,34414.96875,0.0,307.7524108886719,1.0,281.55963134765625,284.0711975097656,295.6170654296875,297.9195251464844,293.1499938964844,293.1499938964844,281.8500061035156,42586.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510858774185181,1.0,0.0,0.0,3.2639319896698,3.263953685760498,7.108459953997226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.345703125,0.0,1188.6380615234375,1895.4371337890625,0.0,2034.8531494140625,0.8258256316184998,1.0,0.0,3.0,1.0,0.0
18172440,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9125316143035888,0.1931206434965133,0.1739445179700851,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.937215268611908,0.2069007903337478,0.196271002292633,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.995402455329895,0.3042446076869964,0.1745610833168029,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8600479960441589,0.1622586250305175,0.1541225910186767,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8119668364524841,0.1349892318248748,0.6097915172576904,284.874267578125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2338562011719,284.8857116699219,1.0,0.287691980600357,1.0,1.0,0.0,1.0,-1.5706946849822998,1.5706926584243774,2.019576868406148e-06,1.2070649862289429,0.782015323638916,0.782015323638916,0.0,32.45677185058594,31.0,34414.96875,0.0,307.7524108886719,1.0,281.55963134765625,284.0711975097656,295.6170654296875,297.9195251464844,293.1499938964844,293.1499938964844,281.8500061035156,42586.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510858774185181,1.0,0.0,0.0,3.2639319896698,3.263953685760498,7.108459953997226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.345703125,0.0,1188.6380615234375,1895.4371337890625,0.0,2034.8531494140625,0.8258256316184998,1.0,0.0,3.0,1.0,0.0
18172500,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.915630042552948,0.1937904953956604,0.1743850409984588,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.940005898475647,0.2073042541742324,0.1965303868055343,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9949362874031068,0.3064118027687073,0.1731180548667907,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8622744679450989,0.1625918596982956,0.1543394923210144,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8132786750793457,0.1348869204521179,0.6089185476303101,285.02294921875,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.23956298828125,285.0404357910156,1.0,0.2872419357299804,1.0,1.0,0.0,1.0,-1.5690124034881592,1.5690103769302368,2.0153661353106145e-06,1.2056044340133667,0.8783719539642334,0.8783719539642334,0.0,32.22288131713867,31.0,34016.40234375,0.0,306.3256225585937,1.0,281.79229736328125,284.2268371582031,295.5562438964844,297.73370361328125,293.1499938964844,293.1499938964844,281.8500061035156,34513.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416626811027527,1.0,0.0,0.0,3.324024677276612,3.324045419692993,7.372619279522041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.89404296875,0.0,1189.7171630859375,1895.4371337890625,0.0,1953.76708984375,0.8348506689071655,1.0,0.0,3.0,1.0,0.0
18172560,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.918688178062439,0.1946297585964203,0.1750878244638443,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9425298571586608,0.2078490406274795,0.1969952583312988,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9945810437202454,0.3085723519325256,0.1720657497644424,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8643211126327515,0.1630420088768005,0.1547219008207321,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8144288659095764,0.1348950415849685,0.6087517738342285,285.0423583984375,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2462158203125,285.03778076171875,1.0,0.2871810793876648,1.0,1.0,0.0,1.0,-1.5694077014923096,1.5694056749343872,2.016161488427315e-06,1.2057743072509766,0.9225540161132812,0.9225540161132812,0.0,32.084651947021484,34.0,34251.21484375,0.0,306.1450500488281,1.0,281.83984375,284.20538330078125,295.577392578125,297.8004150390625,293.1499938964844,293.1499938964844,281.54998779296875,31146.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370015978813171,1.0,0.0,0.0,3.466029405593872,3.466050863265991,8.016002084332285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.67724609375,0.0,1303.4815673828125,1895.4371337890625,0.0,1914.093017578125,0.8605285882949829,1.0,0.0,3.0,1.0,0.0
18172620,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9183668494224548,0.1955158114433288,0.1761073172092437,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9413602352142334,0.2083847224712371,0.1976759135723114,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.995087206363678,0.3113870918750763,0.1735769957304,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.863472580909729,0.1635099202394485,0.1553041040897369,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8122449517250061,0.1345424801111221,0.6077662706375122,284.8753662109375,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.24920654296875,284.8857727050781,1.0,0.288020521402359,1.0,1.0,0.0,1.0,-1.5727778673171997,1.5727758407592771,2.024037030423642e-06,1.2081934213638306,0.7954261302947998,0.7954261302947998,0.0,32.34929656982422,37.0,34724.26953125,0.0,308.4617919921875,1.0,281.5588684082031,284.0556335449219,295.6850280761719,298.0055847167969,293.1499938964844,293.1499938964844,281.8500061035156,41089.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499156594276428,1.0,0.0,0.0,3.3125815391540527,3.31260347366333,7.321945645344385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.2119140625,0.0,1223.735107421875,1895.4371337890625,0.0,2024.7218017578125,0.8346056938171387,1.0,0.0,3.0,1.0,0.0
18172680,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9183668494224548,0.1955158114433288,0.1761073172092437,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9413602352142334,0.2083847224712371,0.1976759135723114,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.995087206363678,0.3113870918750763,0.1735769957304,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.863472580909729,0.1635099202394485,0.1553041040897369,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8122449517250061,0.1345424801111221,0.6077662706375122,284.8753662109375,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.24920654296875,284.8857727050781,1.0,0.288020521402359,1.0,1.0,0.0,1.0,-1.5727778673171997,1.5727758407592771,2.024037030423642e-06,1.2081934213638306,0.7954261302947998,0.7954261302947998,0.0,32.34929656982422,37.0,34724.26953125,0.0,308.4617919921875,1.0,281.5588684082031,284.0556335449219,295.6850280761719,298.0055847167969,293.1499938964844,293.1499938964844,281.8500061035156,41089.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499156594276428,1.0,0.0,0.0,3.3125815391540527,3.31260347366333,7.321945645344385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.2119140625,0.0,1223.735107421875,1895.4371337890625,0.0,2024.7218017578125,0.8346056938171387,1.0,0.0,3.0,1.0,0.0
18172740,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9136006236076356,0.1969754993915558,0.1772250831127166,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9354944229125975,0.2093081921339035,0.198405236005783,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9964285492897034,0.3132387995719909,0.1780429631471634,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8589277863502502,0.1642802208662033,0.155923381447792,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8064330220222473,0.1343890279531479,0.6067126989364624,285.0538330078125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2500915527344,285.04937744140625,1.0,0.2899262011051178,1.0,1.0,0.0,1.0,-1.5798327922821045,1.579830765724182,2.041011384790181e-06,1.2136348485946655,0.94648540019989,0.94648540019989,0.0,33.10990905761719,40.0,34671.2734375,0.0,313.8968811035156,1.0,281.840576171875,284.1991882324219,295.6334533691406,297.8832702636719,293.1499938964844,293.1499938964844,281.54998779296875,30674.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390042543411255,1.0,0.0,0.0,3.5191328525543213,3.5191545486450195,8.263510835604393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.892578125,0.0,1353.9669189453125,1895.4371337890625,0.0,1931.102783203125,0.8720566034317017,1.0,0.0,3.0,1.0,0.0
18172800,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9136006236076356,0.1969754993915558,0.1772250831127166,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9354944229125975,0.2093081921339035,0.198405236005783,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9964285492897034,0.3132387995719909,0.1780429631471634,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8589277863502502,0.1642802208662033,0.155923381447792,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8064330220222473,0.1343890279531479,0.6067126989364624,285.0538330078125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2500915527344,285.04937744140625,1.0,0.2899262011051178,1.0,1.0,0.0,1.0,-1.5798327922821045,1.579830765724182,2.041011384790181e-06,1.2136348485946655,0.94648540019989,0.94648540019989,0.0,33.10990905761719,40.0,34671.2734375,0.0,313.8968811035156,1.0,281.840576171875,284.1991882324219,295.6334533691406,297.8832702636719,293.1499938964844,293.1499938964844,281.54998779296875,30674.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390042543411255,1.0,0.0,0.0,3.5191328525543213,3.5191545486450195,8.263510835604393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.892578125,0.0,1353.9669189453125,1895.4371337890625,0.0,1931.102783203125,0.8720566034317017,1.0,0.0,3.0,1.0,0.0
18172860,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9062604308128356,0.1981427371501922,0.1784228235483169,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.926765203475952,0.2101632803678512,0.1992985159158706,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9979386925697328,0.313744843006134,0.1843573749065399,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8523721098899841,0.1650769412517547,0.156724750995636,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7984363436698914,0.1342803984880447,0.6064027547836304,284.8740539550781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2450866699219,284.8827514648437,1.0,0.292746901512146,1.0,1.0,0.0,1.0,-1.59051251411438,1.5905104875564575,2.0670397589128697e-06,1.2220135927200315,0.8157508969306946,0.8157508969306946,0.0,34.26051712036133,43.0,35353.08203125,0.0,322.2080383300781,1.0,281.5582275390625,284.0281677246094,295.7308959960937,298.0909118652344,293.1499938964844,293.1499938964844,281.8500061035156,40083.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543021440505981,1.0,0.0,0.0,3.4107823371887207,3.410804748535156,7.762494647067797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.4970703125,0.0,1311.5098876953125,1895.4371337890625,0.0,2062.78515625,0.8549597263336182,1.0,0.0,3.0,1.0,0.0
18172920,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9062604308128356,0.1981427371501922,0.1784228235483169,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.926765203475952,0.2101632803678512,0.1992985159158706,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9979386925697328,0.313744843006134,0.1843573749065399,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8523721098899841,0.1650769412517547,0.156724750995636,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7984363436698914,0.1342803984880447,0.6064027547836304,284.8740539550781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2450866699219,284.8827514648437,1.0,0.292746901512146,1.0,1.0,0.0,1.0,-1.59051251411438,1.5905104875564575,2.0670397589128697e-06,1.2220135927200315,0.8157508969306946,0.8157508969306946,0.0,34.26051712036133,43.0,35353.08203125,0.0,322.2080383300781,1.0,281.5582275390625,284.0281677246094,295.7308959960937,298.0909118652344,293.1499938964844,293.1499938964844,281.8500061035156,40083.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543021440505981,1.0,0.0,0.0,3.4107823371887207,3.410804748535156,7.762494647067797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.4970703125,0.0,1311.5098876953125,1895.4371337890625,0.0,2062.78515625,0.8549597263336182,1.0,0.0,3.0,1.0,0.0
18172980,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.899894654750824,0.2003119885921478,0.1800983548164367,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.918643057346344,0.2118837386369705,0.2006881833076477,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990072250366212,0.3143062591552734,0.1907674074172973,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8465319871902466,0.1666647940874099,0.1580234616994857,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7911734580993652,0.13487109541893,0.6082245707511902,285.0641784667969,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2460021972656,285.06085205078125,1.0,0.296356052160263,1.0,1.0,0.0,1.0,-1.6056318283081057,1.6056296825408936,2.104277427861234e-06,1.2339015007019043,0.976225197315216,0.976225197315216,0.0,35.593467712402344,46.0,35343.21875,0.0,333.3435363769531,1.0,281.8414611816406,284.18731689453125,295.6674499511719,297.9593200683594,293.1499938964844,293.1499938964844,281.54998779296875,30689.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451309561729431,1.0,0.0,0.0,3.605947494506836,3.6059701442718506,8.676250331518531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.11279296875,0.0,1445.45703125,1895.4371337890625,0.0,1983.477294921875,0.8916349411010742,1.0,0.0,3.0,1.0,0.0
18173040,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.899894654750824,0.2003119885921478,0.1800983548164367,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.918643057346344,0.2118837386369705,0.2006881833076477,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990072250366212,0.3143062591552734,0.1907674074172973,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8465319871902466,0.1666647940874099,0.1580234616994857,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7911734580993652,0.13487109541893,0.6082245707511902,285.0641784667969,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2460021972656,285.06085205078125,1.0,0.296356052160263,1.0,1.0,0.0,1.0,-1.6056318283081057,1.6056296825408936,2.104277427861234e-06,1.2339015007019043,0.976225197315216,0.976225197315216,0.0,35.593467712402344,46.0,35343.21875,0.0,333.3435363769531,1.0,281.8414611816406,284.18731689453125,295.6674499511719,297.9593200683594,293.1499938964844,293.1499938964844,281.54998779296875,30689.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451309561729431,1.0,0.0,0.0,3.605947494506836,3.6059701442718506,8.676250331518531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.11279296875,0.0,1445.45703125,1895.4371337890625,0.0,1983.477294921875,0.8916349411010742,1.0,0.0,3.0,1.0,0.0
18173100,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.897237241268158,0.2013273388147354,0.1811552047729492,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9151920676231384,0.2127718031406402,0.2016201019287109,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.3144271969795227,0.1938452571630478,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8441203832626343,0.1675150990486145,0.1588955372571945,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7881067991256714,0.1352417767047882,0.6101344227790833,284.91656494140625,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2464294433594,284.893798828125,1.0,0.2984520494937897,1.0,1.0,0.0,1.0,-1.61505389213562,1.6150518655776978,2.127741481672274e-06,1.2413480281829834,0.8961929082870483,0.8961929082870483,0.0,36.30976104736328,46.0,36322.83984375,0.0,340.0667724609375,1.0,281.5977478027344,283.994873046875,295.7543640136719,298.2011108398437,293.1499938964844,293.1499938964844,281.54998779296875,33760.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555797100067139,1.0,0.0,0.0,3.6486759185791016,3.6486995220184326,8.883085911293165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.7041015625,0.0,1514.944091796875,1895.4371337890625,0.0,2073.914794921875,0.9014790654182434,1.0,0.0,3.0,1.0,0.0
18173160,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8929938077926636,0.202112466096878,0.1819520443677902,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9102568626403807,0.2135083079338073,0.2023882418870926,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.3141377866268158,0.1976747065782547,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8405413031578064,0.1682568043470382,0.1596546769142151,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7838802933692932,0.1355246752500534,0.6116536855697632,284.8761901855469,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2441711425781,284.88250732421875,1.0,0.3006828427314758,1.0,1.0,0.0,1.0,-1.6242655515670776,1.6242634057998655,2.1508494683075696e-06,1.24863600730896,0.8462377190589905,0.8462377190589905,0.0,37.18149185180664,49.0,36260.90625,0.0,347.1835021972656,1.0,281.5576171875,283.9965515136719,295.7550354003906,298.1703796386719,293.1499938964844,293.1499938964844,281.8500061035156,38882.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619859576225281,1.0,0.0,0.0,3.5455148220062256,3.545538187026977,8.387873435822257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.49365234375,0.0,1440.9505615234375,1895.4371337890625,0.0,2130.014404296875,0.8834947943687439,1.0,0.0,3.0,1.0,0.0
18173220,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8856577277183533,0.2046405673027038,0.1839959323406219,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9019028544425964,0.2157133817672729,0.2042942941188812,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.3139886856079101,0.2050023227930069,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8342990279197693,0.1703527718782425,0.1614955365657806,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7763822674751282,0.136606827378273,0.6159723997116089,285.076171875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2472839355469,285.0743713378906,1.0,0.3055514395236969,1.0,1.0,0.0,1.0,-1.645198941230774,1.645196795463562,2.203906660724897e-06,1.2651621103286743,1.0,1.0,0.0,39.00971221923828,37.0,36215.0546875,0.0,363.2066650390625,1.0,281.842529296875,284.173095703125,295.6815795898437,298.0284118652344,293.1499938964844,293.1499938964844,281.54998779296875,31195.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541574835777283,1.0,0.0,0.0,3.717032670974731,3.7170565128326416,9.219047569786198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.677734375,0.0,1572.427734375,1895.4371337890625,0.0,2061.526123046875,0.9169212579727172,1.0,0.0,3.0,1.0,0.0
18173280,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8856577277183533,0.2046405673027038,0.1839959323406219,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9019028544425964,0.2157133817672729,0.2042942941188812,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.3139886856079101,0.2050023227930069,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8342990279197693,0.1703527718782425,0.1614955365657806,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7763822674751282,0.136606827378273,0.6159723997116089,285.076171875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2472839355469,285.0743713378906,1.0,0.3055514395236969,1.0,1.0,0.0,1.0,-1.645198941230774,1.645196795463562,2.203906660724897e-06,1.2651621103286743,1.0,1.0,0.0,39.00971221923828,37.0,36215.0546875,0.0,363.2066650390625,1.0,281.842529296875,284.173095703125,295.6815795898437,298.0284118652344,293.1499938964844,293.1499938964844,281.54998779296875,31195.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541574835777283,1.0,0.0,0.0,3.717032670974731,3.7170565128326416,9.219047569786198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.677734375,0.0,1572.427734375,1895.4371337890625,0.0,2061.526123046875,0.9169212579727172,1.0,0.0,3.0,1.0,0.0
18173340,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8968910574913025,0.2066770792007446,0.1860167682170868,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.913524091243744,0.2176784127950668,0.2062688022851944,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.3145904839038849,0.1996413916349411,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8442381024360657,0.1722996532917022,0.1634147465229034,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7853090763092041,0.1376177072525024,0.6207354664802551,284.8709411621094,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2511291503906,284.8731994628906,1.0,0.3048970699310303,1.0,1.0,0.0,1.0,-1.6515966653823853,1.6515945196151731,2.2205058485269547e-06,1.2703993320465088,0.8749391436576843,0.8749391436576843,0.0,38.11041259765625,25.0,37011.9609375,0.0,364.0766296386719,1.0,281.557373046875,283.9571838378906,295.7557067871094,298.2253112792969,293.1499938964844,293.1499938964844,281.8500061035156,38225.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713465094566345,1.0,0.0,0.0,3.682810068130493,3.68283486366272,9.050069706972864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.5107421875,0.0,1586.7779541015625,1895.4371337890625,0.0,2212.804931640625,0.913259983062744,1.0,0.0,3.0,1.0,0.0
18173400,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8968910574913025,0.2066770792007446,0.1860167682170868,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.913524091243744,0.2176784127950668,0.2062688022851944,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.3145904839038849,0.1996413916349411,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8442381024360657,0.1722996532917022,0.1634147465229034,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7853090763092041,0.1376177072525024,0.6207354664802551,284.8709411621094,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2511291503906,284.8731994628906,1.0,0.3048970699310303,1.0,1.0,0.0,1.0,-1.6515966653823853,1.6515945196151731,2.2205058485269547e-06,1.2703993320465088,0.8749391436576843,0.8749391436576843,0.0,38.11041259765625,25.0,37011.9609375,0.0,364.0766296386719,1.0,281.557373046875,283.9571838378906,295.7557067871094,298.2253112792969,293.1499938964844,293.1499938964844,281.8500061035156,38225.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713465094566345,1.0,0.0,0.0,3.682810068130493,3.68283486366272,9.050069706972864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.5107421875,0.0,1586.7779541015625,1895.4371337890625,0.0,2212.804931640625,0.913259983062744,1.0,0.0,3.0,1.0,0.0
18173460,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9286068081855774,0.2093345373868942,0.1880226731300354,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9467366337776184,0.2201038748025894,0.2082276046276092,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9973816871643066,0.3199537694454193,0.181800901889801,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8708966374397278,0.1746378242969513,0.1653282344341278,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8101351857185364,0.139010488986969,0.6256198287010193,285.0491027832031,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.26983642578125,285.0457763671875,1.0,0.2999651432037353,1.0,1.0,0.0,1.0,-1.6431044340133667,1.6431022882461548,2.198838501499268e-06,1.2637434005737305,1.0,1.0,0.0,34.93533706665039,28.0,36302.89453125,0.0,350.6983337402344,1.0,281.8431396484375,284.12896728515625,295.6639709472656,298.0332946777344,293.1499938964844,293.1499938964844,281.54998779296875,32532.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615846991539001,1.0,0.0,0.0,3.799803972244263,3.799828767776489,9.634200068830978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.75927734375,0.0,1679.2989501953125,1895.4371337890625,0.0,2126.48681640625,0.93639475107193,1.0,0.0,3.0,1.0,0.0
18173520,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9286068081855774,0.2093345373868942,0.1880226731300354,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9467366337776184,0.2201038748025894,0.2082276046276092,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9973816871643066,0.3199537694454193,0.181800901889801,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8708966374397278,0.1746378242969513,0.1653282344341278,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8101351857185364,0.139010488986969,0.6256198287010193,285.0491027832031,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.26983642578125,285.0457763671875,1.0,0.2999651432037353,1.0,1.0,0.0,1.0,-1.6431044340133667,1.6431022882461548,2.198838501499268e-06,1.2637434005737305,1.0,1.0,0.0,34.93533706665039,28.0,36302.89453125,0.0,350.6983337402344,1.0,281.8431396484375,284.12896728515625,295.6639709472656,298.0332946777344,293.1499938964844,293.1499938964844,281.54998779296875,32532.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615846991539001,1.0,0.0,0.0,3.799803972244263,3.799828767776489,9.634200068830978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.75927734375,0.0,1679.2989501953125,1895.4371337890625,0.0,2126.48681640625,0.93639475107193,1.0,0.0,3.0,1.0,0.0
