time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173580,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.955755054950714,0.211540400981903,0.1901426613330841,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9719396829605104,0.2223090529441833,0.210377424955368,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9927780628204346,0.3288332819938659,0.1672219038009643,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8942731022834778,0.1768406629562378,0.1674405485391616,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.829575777053833,0.1404491662979126,0.6319534182548523,284.84576416015625,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.2991638183594,284.8511962890625,1.0,0.2976656556129455,1.0,1.0,0.0,1.0,-1.640860915184021,1.6408586502075195,2.1929643025941914e-06,1.2618390321731567,0.8571163415908813,0.8571163415908813,0.0,32.86675262451172,48.0,36758.77734375,0.0,343.7528991699219,1.0,281.5562438964844,283.93121337890625,295.720458984375,298.17926025390625,293.1499938964844,293.1499938964844,281.8500061035156,40334.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742493152618408,1.0,0.0,0.0,3.690644264221192,3.690669298171997,9.088613523999812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.7685546875,0.0,1611.649169921875,1895.4371337890625,0.0,2238.665283203125,0.9166234135627748,1.0,0.0,3.0,1.0,0.0
18173640,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.955755054950714,0.211540400981903,0.1901426613330841,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9719396829605104,0.2223090529441833,0.210377424955368,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9927780628204346,0.3288332819938659,0.1672219038009643,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8942731022834778,0.1768406629562378,0.1674405485391616,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.829575777053833,0.1404491662979126,0.6319534182548523,284.84576416015625,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.2991638183594,284.8511962890625,1.0,0.2976656556129455,1.0,1.0,0.0,1.0,-1.640860915184021,1.6408586502075195,2.1929643025941914e-06,1.2618390321731567,0.8571163415908813,0.8571163415908813,0.0,32.86675262451172,48.0,36758.77734375,0.0,343.7528991699219,1.0,281.5562438964844,283.93121337890625,295.720458984375,298.17926025390625,293.1499938964844,293.1499938964844,281.8500061035156,40334.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742493152618408,1.0,0.0,0.0,3.690644264221192,3.690669298171997,9.088613523999812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.7685546875,0.0,1611.649169921875,1895.4371337890625,0.0,2238.665283203125,0.9166234135627748,1.0,0.0,3.0,1.0,0.0
18173700,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9548755884170532,0.2128796428442001,0.1911531686782837,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9710508584976196,0.2235809117555618,0.2114358395338058,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9934743642807008,0.3331111371517181,0.1690041422843933,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.893796980381012,0.1780852228403091,0.1685013175010681,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8289428353309631,0.1413216441869735,0.6353809237480164,285.0135498046875,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.314697265625,285.0361328125,1.0,0.3000082373619079,1.0,1.0,0.0,1.0,-1.6508550643920898,1.650852918624878,2.218273039034102e-06,1.2695355415344238,0.9575505256652832,0.9575505256652832,0.0,33.29779815673828,48.0,36219.515625,0.0,350.1622619628906,1.0,281.8025207519531,284.1271057128906,295.6331481933594,297.95166015625,293.1499938964844,293.1499938964844,281.8500061035156,35289.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657189965248108,1.0,0.0,0.0,3.7002322673797607,3.700256586074829,9.135898721979174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.4931640625,0.0,1584.3858642578125,1895.4371337890625,0.0,2162.918701171875,0.918832778930664,1.0,0.0,3.0,1.0,0.0
18173760,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.946534276008606,0.2145609706640243,0.1925794929265976,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9630928635597228,0.2251316010951995,0.2128306031227111,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9958614110946656,0.3362475633621216,0.1760572642087936,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.886658251285553,0.179563969373703,0.1698452681303024,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8227644562721252,0.1423996835947036,0.6400130391120911,285.07080078125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.3271789550781,285.0722045898437,1.0,0.3043459951877594,1.0,1.0,0.0,1.0,-1.6698764562606812,1.6698741912841797,2.26727797780768e-06,1.2844605445861816,1.0,1.0,0.0,34.6455078125,68.0,36634.21875,0.0,364.0517578125,1.0,281.8432006835937,284.1432189941406,295.634521484375,298.0048217773437,293.1499938964844,293.1499938964844,281.54998779296875,32607.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621282339096069,1.0,0.0,0.0,3.805130243301392,3.805155277252197,9.661227977630915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.115234375,0.0,1686.2457275390625,1895.4371337890625,0.0,2131.265380859375,0.9377129673957824,1.0,0.0,3.0,1.0,0.0
18173820,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9074069857597352,0.2171887755393982,0.1953249424695968,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9238656759262084,0.2278017997741699,0.2156711369752884,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.3368299007415771,0.2028231173753738,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8550348877906799,0.1821959018707275,0.1726192086935043,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7934850454330444,0.1442351043224334,0.6496387124061584,284.9127502441406,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3241882324219,284.91815185546875,1.0,0.318062424659729,1.0,1.0,0.0,1.0,-1.723597526550293,1.723595142364502,2.409474973319448e-06,1.3267568349838257,0.9261370301246644,0.9261370301246644,0.0,40.233489990234375,88.0,38272.83203125,0.0,410.1039123535156,1.0,281.5558166503906,283.95916748046875,295.7174987792969,298.24029541015625,293.1499938964844,293.1499938964844,281.25,36735.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791625261306763,1.0,0.0,0.0,3.800768375396729,3.800793886184693,9.639090876589762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.84423828125,0.0,1713.197021484375,1895.4371337890625,0.0,2282.624267578125,0.9393228888511658,1.0,0.0,3.0,1.0,0.0
18173880,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9074069857597352,0.2171887755393982,0.1953249424695968,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9238656759262084,0.2278017997741699,0.2156711369752884,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.3368299007415771,0.2028231173753738,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8550348877906799,0.1821959018707275,0.1726192086935043,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7934850454330444,0.1442351043224334,0.6496387124061584,284.9127502441406,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3241882324219,284.91815185546875,1.0,0.318062424659729,1.0,1.0,0.0,1.0,-1.723597526550293,1.723595142364502,2.409474973319448e-06,1.3267568349838257,0.9261370301246644,0.9261370301246644,0.0,40.233489990234375,88.0,38272.83203125,0.0,410.1039123535156,1.0,281.5558166503906,283.95916748046875,295.7174987792969,298.24029541015625,293.1499938964844,293.1499938964844,281.25,36735.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791625261306763,1.0,0.0,0.0,3.800768375396729,3.800793886184693,9.639090876589762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.84423828125,0.0,1713.197021484375,1895.4371337890625,0.0,2282.624267578125,0.9393228888511658,1.0,0.0,3.0,1.0,0.0
18173940,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8538338541984558,0.2194266021251678,0.1977002769708633,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8673075437545776,0.2301868945360183,0.2183123528957367,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9861657619476318,0.3301092088222503,0.232704684138298,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8085485100746155,0.1845897287130355,0.1752724051475525,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7475236654281616,0.1456729918718338,0.6581767797470093,284.87060546875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29571533203125,284.8826904296875,1.0,0.3365311622619629,1.0,1.0,0.0,1.0,-1.7783608436584473,1.7783582210540771,2.560695975262206e-06,1.3704609870910645,0.8357800841331482,0.8357800841331482,0.0,50.88124084472656,106.0,39524.36328125,0.0,475.0041198730469,1.0,281.2572021484375,283.9051513671875,295.7091979980469,298.328857421875,293.1499938964844,293.1499938964844,281.54998779296875,42105.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797156810760498,1.0,0.0,0.0,3.5595076084136963,3.5595319271087646,8.454212547803763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.95068359375,0.0,1479.3531494140625,1895.4371337890625,0.0,2445.45947265625,0.8908585906028748,1.0,0.0,3.0,1.0,0.0
18174000,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8538338541984558,0.2194266021251678,0.1977002769708633,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8673075437545776,0.2301868945360183,0.2183123528957367,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9861657619476318,0.3301092088222503,0.232704684138298,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8085485100746155,0.1845897287130355,0.1752724051475525,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7475236654281616,0.1456729918718338,0.6581767797470093,284.87060546875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29571533203125,284.8826904296875,1.0,0.3365311622619629,1.0,1.0,0.0,1.0,-1.7783608436584473,1.7783582210540771,2.560695975262206e-06,1.3704609870910645,0.8357800841331482,0.8357800841331482,0.0,50.88124084472656,106.0,39524.36328125,0.0,475.0041198730469,1.0,281.2572021484375,283.9051513671875,295.7091979980469,298.328857421875,293.1499938964844,293.1499938964844,281.54998779296875,42105.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797156810760498,1.0,0.0,0.0,3.5595076084136963,3.5595319271087646,8.454212547803763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.95068359375,0.0,1479.3531494140625,1895.4371337890625,0.0,2445.45947265625,0.8908585906028748,1.0,0.0,3.0,1.0,0.0
18174060,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8012580275535583,0.222561314702034,0.2008694559335708,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8138461709022522,0.2332421690225601,0.2216211855411529,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9095820784568788,0.3266067802906036,0.2295701056718826,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7565423846244812,0.1875094175338745,0.1784934848546981,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7011216878890991,0.1474603116512298,0.6685082316398621,285.0615234375,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2969055175781,285.0595397949219,1.0,0.355471521615982,1.0,1.0,0.0,1.0,-1.7992454767227173,1.7992428541183472,2.619092356326292e-06,1.3865617513656616,0.9962924718856812,0.9962924718856812,0.0,67.20396423339844,94.0,39378.0546875,0.0,538.10107421875,1.0,281.5427551269531,284.0672607421875,295.60797119140625,298.1533508300781,293.1499938964844,293.1499938964844,281.25,31906.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898917198181152,1.0,0.0,0.0,3.7314183712005615,3.731442451477051,9.290544653595134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.12939453125,0.0,1594.337646484375,1895.4371337890625,0.0,2379.39013671875,0.9207618832588196,1.0,0.0,3.0,1.0,0.0
18174120,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8012580275535583,0.222561314702034,0.2008694559335708,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8138461709022522,0.2332421690225601,0.2216211855411529,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9095820784568788,0.3266067802906036,0.2295701056718826,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7565423846244812,0.1875094175338745,0.1784934848546981,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7011216878890991,0.1474603116512298,0.6685082316398621,285.0615234375,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2969055175781,285.0595397949219,1.0,0.355471521615982,1.0,1.0,0.0,1.0,-1.7992454767227173,1.7992428541183472,2.619092356326292e-06,1.3865617513656616,0.9962924718856812,0.9962924718856812,0.0,67.20396423339844,94.0,39378.0546875,0.0,538.10107421875,1.0,281.5427551269531,284.0672607421875,295.60797119140625,298.1533508300781,293.1499938964844,293.1499938964844,281.25,31906.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898917198181152,1.0,0.0,0.0,3.7314183712005615,3.731442451477051,9.290544653595134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.12939453125,0.0,1594.337646484375,1895.4371337890625,0.0,2379.39013671875,0.9207618832588196,1.0,0.0,3.0,1.0,0.0
18174180,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7849475145339966,0.2249893695116043,0.203567624092102,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7975911498069763,0.2358987629413604,0.224588856101036,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8858344554901123,0.32560995221138,0.2288987040519714,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.74281907081604,0.1901256293058395,0.1813888698816299,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.686387300491333,0.1490983814001083,0.6776551604270935,284.88116455078125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3001403808594,284.88641357421875,1.0,0.3644663691520691,1.0,1.0,0.0,1.0,-1.81970739364624,1.81970477104187,2.67756490757165e-06,1.4027049541473389,0.8712611198425293,0.8712611198425293,0.0,74.85132598876953,82.0,40292.58203125,0.0,575.6111450195312,1.0,281.2564392089844,283.87860107421875,295.65606689453125,298.32305908203125,293.1499938964844,293.1499938964844,281.54998779296875,38784.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057649731636047,1.0,0.0,0.0,3.666471242904663,3.6664960384368896,8.9699466343518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.46875,0.0,1572.4962158203125,1895.4371337890625,0.0,2524.24853515625,0.9104939699172974,1.0,0.0,3.0,1.0,0.0
18174240,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7849475145339966,0.2249893695116043,0.203567624092102,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7975911498069763,0.2358987629413604,0.224588856101036,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8858344554901123,0.32560995221138,0.2288987040519714,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.74281907081604,0.1901256293058395,0.1813888698816299,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.686387300491333,0.1490983814001083,0.6776551604270935,284.88116455078125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3001403808594,284.88641357421875,1.0,0.3644663691520691,1.0,1.0,0.0,1.0,-1.81970739364624,1.81970477104187,2.67756490757165e-06,1.4027049541473389,0.8712611198425293,0.8712611198425293,0.0,74.85132598876953,82.0,40292.58203125,0.0,575.6111450195312,1.0,281.2564392089844,283.87860107421875,295.65606689453125,298.32305908203125,293.1499938964844,293.1499938964844,281.54998779296875,38784.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057649731636047,1.0,0.0,0.0,3.666471242904663,3.6664960384368896,8.9699466343518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.46875,0.0,1572.4962158203125,1895.4371337890625,0.0,2524.24853515625,0.9104939699172974,1.0,0.0,3.0,1.0,0.0
18174300,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7840306162834167,0.2264253050088882,0.2046961337327957,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7967074513435364,0.2373746782541275,0.2258757948875427,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8830502033233643,0.3258607089519501,0.2288371473550796,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7423619031906128,0.1915566772222519,0.1826599836349487,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6855952143669128,0.1500271111726761,0.6815313100814819,285.0378112792969,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.30389404296875,285.0540771484375,1.0,0.3664830923080444,1.0,1.0,0.0,1.0,-1.828712582588196,1.8287099599838257,2.703463451325661e-06,1.4097509384155271,0.975364863872528,0.975364863872528,0.0,76.0095443725586,82.0,39741.38671875,0.0,585.4996948242188,1.0,281.50244140625,284.05279541015625,295.5684814453125,298.1015014648437,293.1499938964844,293.1499938964844,281.54998779296875,34039.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996630668640137,1.0,0.0,0.0,3.706245422363281,3.7062697410583496,9.165615892925416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.29736328125,0.0,1581.75244140625,1895.4371337890625,0.0,2468.344970703125,0.9188540577888488,1.0,0.0,3.0,1.0,0.0
18174360,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7876061797142029,0.2281692028045654,0.2061354517936706,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8002526164054871,0.2390974014997482,0.2273855954408645,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8854455947875977,0.3266501724720001,0.2292146980762481,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7456839084625244,0.1931992024183273,0.1841067671775818,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6887604594230652,0.1511455923318863,0.6860749125480652,285.0718994140625,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3104858398437,285.0717468261719,1.0,0.3673297762870788,1.0,1.0,0.0,1.0,-1.8398981094360352,1.839895367622376,2.7358432816981804e-06,1.418506741523743,1.0,1.0,0.0,75.60194396972656,70.0,39985.5,0.0,592.1192626953125,1.0,281.5428161621094,284.0567626953125,295.5613708496094,298.1436462402344,293.1499938964844,293.1499938964844,281.25,32561.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977302670478821,1.0,0.0,0.0,3.801551580429077,3.801576375961304,9.643064231568133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.43603515625,0.0,1681.6068115234375,1895.4371337890625,0.0,2450.69189453125,0.936796009540558,1.0,0.0,3.0,1.0,0.0
18174420,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8019037246704102,0.2308559864759445,0.2086242288351059,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8144440054893494,0.2420416474342346,0.230162888765335,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8987734913825989,0.3276442885398865,0.2299280762672424,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7590242624282837,0.1960998177528381,0.1868101507425308,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7018041610717773,0.1531219184398651,0.6945934295654297,284.8853454589844,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3156433105469,284.8886413574219,1.0,0.3662528395652771,1.0,1.0,0.0,1.0,-1.860557079315185,1.8605543375015257,2.7963642423856072e-06,1.4347646236419678,0.9008567333221436,0.9008567333221436,0.0,71.98252868652344,58.0,41006.640625,0.0,595.4293212890625,1.0,281.2558898925781,283.8537902832031,295.6098327636719,298.31866455078125,293.1499938964844,293.1499938964844,280.95001220703125,37824.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131345510482788,1.0,0.0,0.0,3.768507719039917,3.768533229827881,9.476153763898764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.9384765625,0.0,1683.1505126953125,1895.4371337890625,0.0,2592.0888671875,0.9325343370437622,1.0,0.0,3.0,1.0,0.0
18174480,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8019037246704102,0.2308559864759445,0.2086242288351059,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8144440054893494,0.2420416474342346,0.230162888765335,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8987734913825989,0.3276442885398865,0.2299280762672424,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7590242624282837,0.1960998177528381,0.1868101507425308,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7018041610717773,0.1531219184398651,0.6945934295654297,284.8853454589844,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3156433105469,284.8886413574219,1.0,0.3662528395652771,1.0,1.0,0.0,1.0,-1.860557079315185,1.8605543375015257,2.7963642423856072e-06,1.4347646236419678,0.9008567333221436,0.9008567333221436,0.0,71.98252868652344,58.0,41006.640625,0.0,595.4293212890625,1.0,281.2558898925781,283.8537902832031,295.6098327636719,298.31866455078125,293.1499938964844,293.1499938964844,280.95001220703125,37824.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131345510482788,1.0,0.0,0.0,3.768507719039917,3.768533229827881,9.476153763898764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.9384765625,0.0,1683.1505126953125,1895.4371337890625,0.0,2592.0888671875,0.9325343370437622,1.0,0.0,3.0,1.0,0.0
18174540,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8235031962394714,0.2333229482173919,0.2105278223752975,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8357536196708679,0.2448054105043411,0.2324715852737426,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9236506819725036,0.3285591900348663,0.2302985936403274,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.78095942735672,0.1988590210676193,0.1891230791807174,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7215602397918701,0.1549933701753616,0.7016229033470154,284.85693359375,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3165283203125,284.86981201171875,1.0,0.3623605966567993,1.0,1.0,0.0,1.0,-1.8772785663604736,1.8772757053375244,2.845851213351125e-06,1.4478754997253418,0.8004770874977112,0.8004770874977112,0.0,65.78853607177734,46.0,41219.62890625,0.0,587.687744140625,1.0,280.9579467773437,283.83660888671875,295.5682983398437,298.3055725097656,293.1499938964844,293.1499938964844,281.25,44316.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241991400718689,1.0,0.0,0.0,3.4124515056610107,3.4124748706817627,7.770094612169487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.86669921875,0.0,1342.7689208984375,1895.4371337890625,0.0,2694.5146484375,0.8611074090003967,1.0,0.0,3.0,1.0,0.0
18174600,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8235031962394714,0.2333229482173919,0.2105278223752975,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8357536196708679,0.2448054105043411,0.2324715852737426,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9236506819725036,0.3285591900348663,0.2302985936403274,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.78095942735672,0.1988590210676193,0.1891230791807174,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7215602397918701,0.1549933701753616,0.7016229033470154,284.85693359375,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3165283203125,284.86981201171875,1.0,0.3623605966567993,1.0,1.0,0.0,1.0,-1.8772785663604736,1.8772757053375244,2.845851213351125e-06,1.4478754997253418,0.8004770874977112,0.8004770874977112,0.0,65.78853607177734,46.0,41219.62890625,0.0,587.687744140625,1.0,280.9579467773437,283.83660888671875,295.5682983398437,298.3055725097656,293.1499938964844,293.1499938964844,281.25,44316.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241991400718689,1.0,0.0,0.0,3.4124515056610107,3.4124748706817627,7.770094612169487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.86669921875,0.0,1342.7689208984375,1895.4371337890625,0.0,2694.5146484375,0.8611074090003967,1.0,0.0,3.0,1.0,0.0
18174660,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8600370287895203,0.2370748817920684,0.2132573872804641,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8736533522605896,0.248551145195961,0.2353928387165069,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9686208367347716,0.3309721052646637,0.2314481884241104,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8183053731918335,0.202447310090065,0.1919341385364532,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7530403137207031,0.1575682610273361,0.7105509042739868,285.0328369140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3299255371094,285.0306396484375,1.0,0.3568669855594635,1.0,1.0,0.0,1.0,-1.8995356559753416,1.8995327949523928,2.912397349064122e-06,1.4652509689331057,0.9393621683120728,0.9393621683120728,0.0,57.0637092590332,34.0,41132.61328125,0.0,575.56298828125,1.0,281.2412414550781,283.9820861816406,295.4715576171875,298.11944580078125,293.1499938964844,293.1499938964844,280.95001220703125,32296.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118947148323059,1.0,0.0,0.0,3.5897765159606934,3.589799404144287,8.598607337262365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.7373046875,0.0,1439.9405517578125,1895.4371337890625,0.0,2580.65234375,0.8890992403030396,1.0,0.0,3.0,1.0,0.0
18174720,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8600370287895203,0.2370748817920684,0.2132573872804641,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8736533522605896,0.248551145195961,0.2353928387165069,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9686208367347716,0.3309721052646637,0.2314481884241104,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8183053731918335,0.202447310090065,0.1919341385364532,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7530403137207031,0.1575682610273361,0.7105509042739868,285.0328369140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3299255371094,285.0306396484375,1.0,0.3568669855594635,1.0,1.0,0.0,1.0,-1.8995356559753416,1.8995327949523928,2.912397349064122e-06,1.4652509689331057,0.9393621683120728,0.9393621683120728,0.0,57.0637092590332,34.0,41132.61328125,0.0,575.56298828125,1.0,281.2412414550781,283.9820861816406,295.4715576171875,298.11944580078125,293.1499938964844,293.1499938964844,280.95001220703125,32296.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118947148323059,1.0,0.0,0.0,3.5897765159606934,3.589799404144287,8.598607337262365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.7373046875,0.0,1439.9405517578125,1895.4371337890625,0.0,2580.65234375,0.8890992403030396,1.0,0.0,3.0,1.0,0.0
18174780,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.896602213382721,0.2401068806648254,0.2159971296787262,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9117279648780824,0.2518969476222992,0.2384857237339019,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.3336871266365051,0.2320245206356048,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8513103127479553,0.2057311385869979,0.1949395984411239,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7850026488304138,0.1599541008472442,0.7206329107284546,284.8864440917969,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.336669921875,284.8883972167969,1.0,0.349444031715393,1.0,1.0,0.0,1.0,-1.8923176527023315,1.8923147916793823,2.8947292776138056e-06,1.4624691009521484,0.8261204361915588,0.8261204361915588,0.0,50.46177673339844,25.0,41530.125,0.0,558.030517578125,1.0,280.9579162597656,283.8295288085937,295.5220947265625,298.2778015136719,293.1499938964844,293.1499938964844,281.25,40003.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245073556900024,1.0,0.0,0.0,3.4609436988830566,3.4609665870666504,7.992495056896587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.74658203125,0.0,1361.23583984375,1895.4371337890625,0.0,2697.376220703125,0.8663824200630188,1.0,0.0,3.0,1.0,0.0
18174840,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.896602213382721,0.2401068806648254,0.2159971296787262,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9117279648780824,0.2518969476222992,0.2384857237339019,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.3336871266365051,0.2320245206356048,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8513103127479553,0.2057311385869979,0.1949395984411239,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7850026488304138,0.1599541008472442,0.7206329107284546,284.8864440917969,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.336669921875,284.8883972167969,1.0,0.349444031715393,1.0,1.0,0.0,1.0,-1.8923176527023315,1.8923147916793823,2.8947292776138056e-06,1.4624691009521484,0.8261204361915588,0.8261204361915588,0.0,50.46177673339844,25.0,41530.125,0.0,558.030517578125,1.0,280.9579162597656,283.8295288085937,295.5220947265625,298.2778015136719,293.1499938964844,293.1499938964844,281.25,40003.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245073556900024,1.0,0.0,0.0,3.4609436988830566,3.4609665870666504,7.992495056896587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.74658203125,0.0,1361.23583984375,1895.4371337890625,0.0,2697.376220703125,0.8663824200630188,1.0,0.0,3.0,1.0,0.0
18174900,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9370939135551452,0.2418631911277771,0.2171722650527954,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9539907574653624,0.2537449300289154,0.239862635731697,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.3376922905445099,0.2073965370655059,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8860952854156494,0.2075216323137283,0.1962867379188537,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8171523213386536,0.1612816303968429,0.7250325679779053,285.0217590332031,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3424987792969,285.0322570800781,1.0,0.3459064066410064,1.0,1.0,0.0,1.0,-1.903364539146424,1.9033615589141848,2.924362888734322e-06,1.4685428142547607,0.9148017168045044,0.9148017168045044,0.0,45.30718994140625,25.0,40953.9375,0.0,540.1978759765625,1.0,281.19683837890625,283.98162841796875,295.4374694824219,298.05126953125,293.1499938964844,293.1499938964844,281.25,34317.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174625635147095,1.0,0.0,0.0,3.5037217140197754,3.503743886947632,8.191293545678491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.90283203125,0.0,1364.34814453125,1895.4371337890625,0.0,2632.07763671875,0.8739597797393799,1.0,0.0,3.0,1.0,0.0
18174960,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.96723473072052,0.243788942694664,0.2187339514493942,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9817298650741576,0.2557308375835418,0.2415644973516464,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9989997148513794,0.3441000282764435,0.1905957162380218,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9140608906745912,0.2094269841909408,0.1979198902845382,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8399041891098022,0.1627085953950882,0.7306557893753052,285.01953125,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3564147949219,285.01434326171875,1.0,0.3416132628917694,1.0,1.0,0.0,1.0,-1.8958195447921755,1.895816683769226,2.9016443932050606e-06,1.4626480340957642,0.939730942249298,0.939730942249298,0.0,42.00065994262695,45.0,40925.83984375,0.0,524.2786865234375,1.0,281.2415466308594,283.9564514160156,295.4274597167969,298.0771789550781,293.1499938964844,293.1499938964844,280.95001220703125,32321.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141818046569824,1.0,0.0,0.0,3.6084237098693848,3.6084468364715576,8.688170964887831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.521484375,0.0,1460.196533203125,1895.4371337890625,0.0,2601.755615234375,0.8931204080581665,1.0,0.0,3.0,1.0,0.0
18175020,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9826473593711852,0.2468192279338836,0.2215972244739532,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.99549400806427,0.2591780126094818,0.2449000924825668,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9975190162658693,0.3577759861946106,0.1823899894952774,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9334196448326112,0.2128195464611053,0.2011810094118118,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.85445636510849,0.1653086245059967,0.7423514127731323,284.8846435546875,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.3964538574219,284.8943176269531,1.0,0.3437823951244354,1.0,1.0,0.0,1.0,-1.9113438129425049,1.911340951919556,2.9479756449291017e-06,1.4744079113006592,0.821304202079773,0.821304202079773,0.0,41.06076049804688,65.0,41385.93359375,0.0,531.9746704101562,1.0,280.9579772949219,283.8334655761719,295.4621887207031,298.1930236816406,293.1499938964844,293.1499938964844,281.25,40768.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244855403900146,1.0,0.0,0.0,3.4314355850219727,3.431458234786988,7.856787078708294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.9345703125,0.0,1336.8736572265625,1895.4371337890625,0.0,2697.174072265625,0.8610896468162537,1.0,0.0,3.0,1.0,0.0
18175080,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9826473593711852,0.2468192279338836,0.2215972244739532,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.99549400806427,0.2591780126094818,0.2449000924825668,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9975190162658693,0.3577759861946106,0.1823899894952774,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9334196448326112,0.2128195464611053,0.2011810094118118,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.85445636510849,0.1653086245059967,0.7423514127731323,284.8846435546875,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.3964538574219,284.8943176269531,1.0,0.3437823951244354,1.0,1.0,0.0,1.0,-1.9113438129425049,1.911340951919556,2.9479756449291017e-06,1.4744079113006592,0.821304202079773,0.821304202079773,0.0,41.06076049804688,65.0,41385.93359375,0.0,531.9746704101562,1.0,280.9579772949219,283.8334655761719,295.4621887207031,298.1930236816406,293.1499938964844,293.1499938964844,281.25,40768.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244855403900146,1.0,0.0,0.0,3.4314355850219727,3.431458234786988,7.856787078708294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.9345703125,0.0,1336.8736572265625,1895.4371337890625,0.0,2697.174072265625,0.8610896468162537,1.0,0.0,3.0,1.0,0.0
18175140,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9674220085144044,0.2507844567298889,0.2249500602483749,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9821630120277404,0.2633148431777954,0.2486602216958999,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.3661811351776123,0.1964140683412552,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9164405465126038,0.2167840451002121,0.2048198878765106,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8416799902915955,0.1684383004903793,0.7560257315635681,285.06707763671875,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4237976074219,285.0660400390625,1.0,0.3539210855960846,1.0,1.0,0.0,1.0,-1.9574992656707764,1.957496166229248,3.0895696454535937e-06,1.5103096961975098,0.9827383160591124,0.9827383160591124,0.0,44.52115631103516,85.0,41701.44140625,0.0,576.3345947265625,1.0,281.24176025390625,283.9838562011719,295.3857727050781,298.05450439453125,293.1499938964844,293.1499938964844,280.95001220703125,30959.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151167035102844,1.0,0.0,0.0,3.637395858764648,3.637418985366821,8.8282462229472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.5703125,0.0,1481.6055908203125,1895.4371337890625,0.0,2610.390380859375,0.8988903760910034,1.0,0.0,3.0,1.0,0.0
18175200,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9674220085144044,0.2507844567298889,0.2249500602483749,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9821630120277404,0.2633148431777954,0.2486602216958999,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.3661811351776123,0.1964140683412552,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9164405465126038,0.2167840451002121,0.2048198878765106,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8416799902915955,0.1684383004903793,0.7560257315635681,285.06707763671875,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4237976074219,285.0660400390625,1.0,0.3539210855960846,1.0,1.0,0.0,1.0,-1.9574992656707764,1.957496166229248,3.0895696454535937e-06,1.5103096961975098,0.9827383160591124,0.9827383160591124,0.0,44.52115631103516,85.0,41701.44140625,0.0,576.3345947265625,1.0,281.24176025390625,283.9838562011719,295.3857727050781,298.05450439453125,293.1499938964844,293.1499938964844,280.95001220703125,30959.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151167035102844,1.0,0.0,0.0,3.637395858764648,3.637418985366821,8.8282462229472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.5703125,0.0,1481.6055908203125,1895.4371337890625,0.0,2610.390380859375,0.8988903760910034,1.0,0.0,3.0,1.0,0.0
18175260,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.925511121749878,0.2540517449378967,0.228354349732399,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.943262219429016,0.2670434415340423,0.2525895833969116,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9990000128746032,0.3669088780879974,0.2251728326082229,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8797032237052917,0.2204173058271408,0.2086336463689804,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8115293979644775,0.1712341904640197,0.7703941464424133,284.92071533203125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4144287109375,284.9267883300781,1.0,0.3701592683792114,1.0,1.0,0.0,1.0,-2.022665739059448,2.022662401199341,3.2960435873974347e-06,1.5611395835876465,0.8937337398529053,0.8937337398529053,0.0,52.07103729248047,105.0,43469.0703125,0.0,651.5157470703125,1.0,280.9569702148437,283.8100280761719,295.4521179199219,298.28839111328125,293.1499938964844,293.1499938964844,281.25,36533.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832896888256073,1.0,0.0,0.0,3.636791467666626,3.636815309524536,8.825311965665605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.7021484375,0.0,1522.5010986328125,1895.4371337890625,0.0,2775.42919921875,0.9027140736579896,1.0,0.0,3.0,1.0,0.0
18175320,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.925511121749878,0.2540517449378967,0.228354349732399,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.943262219429016,0.2670434415340423,0.2525895833969116,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9990000128746032,0.3669088780879974,0.2251728326082229,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8797032237052917,0.2204173058271408,0.2086336463689804,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8115293979644775,0.1712341904640197,0.7703941464424133,284.92071533203125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4144287109375,284.9267883300781,1.0,0.3701592683792114,1.0,1.0,0.0,1.0,-2.022665739059448,2.022662401199341,3.2960435873974347e-06,1.5611395835876465,0.8937337398529053,0.8937337398529053,0.0,52.07103729248047,105.0,43469.0703125,0.0,651.5157470703125,1.0,280.9569702148437,283.8100280761719,295.4521179199219,298.28839111328125,293.1499938964844,293.1499938964844,281.25,36533.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832896888256073,1.0,0.0,0.0,3.636791467666626,3.636815309524536,8.825311965665605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.7021484375,0.0,1522.5010986328125,1895.4371337890625,0.0,2775.42919921875,0.9027140736579896,1.0,0.0,3.0,1.0,0.0
18175380,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8734208345413208,0.2580748498439789,0.2320676296949386,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8882876038551331,0.2713001072406769,0.2568016946315765,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9854137897491456,0.3616188764572143,0.2544040977954864,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8349157571792603,0.2244715392589569,0.2127004414796829,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.7684665322303772,0.1741995513439178,0.7851429581642151,285.1419982910156,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3853759765625,285.14410400390625,1.0,0.3902627229690552,1.0,1.0,0.0,1.0,-2.0888819694519043,2.0888783931732178,3.514365062073921e-06,1.6134339570999146,1.0,1.0,0.0,64.57402038574219,123.0,43874.15625,0.0,750.1992797851562,1.0,281.24322509765625,284.0059814453125,295.37615966796875,298.17877197265625,293.1499938964844,293.1499938964844,280.95001220703125,32440.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312457799911499,1.0,0.0,0.0,3.7948756217956543,3.794900417327881,9.609225344320294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.89599609375,0.0,1672.7147216796875,1895.4371337890625,0.0,2760.04541015625,0.9351149797439576,1.0,0.0,3.0,1.0,0.0
