time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175440,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8734208345413208,0.2580748498439789,0.2320676296949386,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8882876038551331,0.2713001072406769,0.2568016946315765,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9854137897491456,0.3616188764572143,0.2544040977954864,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8349157571792603,0.2244715392589569,0.2127004414796829,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.7684665322303772,0.1741995513439178,0.7851429581642151,285.1419982910156,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3853759765625,285.14410400390625,1.0,0.3902627229690552,1.0,1.0,0.0,1.0,-2.0888819694519043,2.0888783931732178,3.514365062073921e-06,1.6134339570999146,1.0,1.0,0.0,64.57402038574219,123.0,43874.15625,0.0,750.1992797851562,1.0,281.24322509765625,284.0059814453125,295.37615966796875,298.17877197265625,293.1499938964844,293.1499938964844,280.95001220703125,32440.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312457799911499,1.0,0.0,0.0,3.7948756217956543,3.794900417327881,9.609225344320294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.89599609375,0.0,1672.7147216796875,1895.4371337890625,0.0,2760.04541015625,0.9351149797439576,1.0,0.0,3.0,1.0,0.0
18175500,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8459265828132629,0.2598837912082672,0.2341957092285156,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8596423864364624,0.2733132541179657,0.259165346622467,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9496110081672668,0.3594031631946563,0.2527498304843902,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8101087212562561,0.2263973951339721,0.2149632275104522,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7448170781135559,0.1755982786417007,0.7933989763259888,285.0050048828125,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3807983398437,284.9888610839844,1.0,0.4001840353012085,1.0,1.0,0.0,1.0,-2.105957508087158,2.105953931808472,3.5711457258003065e-06,1.626448154449463,1.0,1.0,0.0,73.46273040771484,123.0,45147.2109375,0.0,796.4656372070312,1.0,280.9931640625,283.8226013183594,295.43670654296875,298.41925048828125,293.1499938964844,293.1499938964844,280.95001220703125,33245.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433465361595154,1.0,0.0,0.0,3.8399946689605713,3.840020179748535,9.839080803430988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.7880859375,0.0,1733.3133544921875,1895.4371337890625,0.0,2872.997314453125,0.9459688067436218,1.0,0.0,3.0,1.0,0.0
18175560,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8236875534057617,0.2612687945365906,0.2359140962362289,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8366764783859253,0.2750169336795807,0.2612365484237671,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9151233434677124,0.358023464679718,0.2517545521259308,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7874711751937866,0.2280572056770324,0.2169801443815231,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7258461713790894,0.1767822206020355,0.8007631301879883,284.9456481933594,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3792724609375,284.944580078125,1.0,0.4099520742893219,1.0,1.0,0.0,1.0,-2.1205825805664062,2.12057900428772,3.620593361119973e-06,1.6378579139709473,0.9703279137611388,0.9703279137611388,0.0,82.79248046875,111.0,45398.66796875,0.0,843.18994140625,1.0,280.9571533203125,283.77374267578125,295.41961669921875,298.38970947265625,293.1499938964844,293.1499938964844,280.6499938964844,34734.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510636687278748,1.0,0.0,0.0,3.854981422424317,3.8550071716308594,9.91603087641124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.6435546875,0.0,1763.4049072265625,1895.4371337890625,0.0,2945.234375,0.9500890374183656,1.0,0.0,3.0,1.0,0.0
18175620,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8084501624107361,0.2638013362884521,0.23849618434906,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8220269083976746,0.2781626284122467,0.2645595073699951,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.891769528388977,0.3570240139961242,0.2508605718612671,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.772990345954895,0.2311274856328964,0.220237985253334,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7131737470626831,0.1789072751998901,0.8120142817497253,284.8532409667969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3735656738281,284.86212158203125,1.0,0.4191313982009887,1.0,1.0,0.0,1.0,-2.144031524658203,2.1440279483795166,3.7006491311331047e-06,1.6561570167541504,0.8457953929901123,0.8457953929901123,0.0,91.32347869873048,99.0,46023.2109375,0.0,895.9296875,1.0,280.6567687988281,283.67803955078125,295.3796691894531,298.40771484375,293.1499938964844,293.1499938964844,280.95001220703125,41859.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659276366233826,1.0,0.0,0.0,3.63176155090332,3.631786346435547,8.800917044027301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.921875,0.0,1556.5972900390625,1895.4371337890625,0.0,3084.60791015625,0.9061444997787476,1.0,0.0,3.0,1.0,0.0
18175680,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8084501624107361,0.2638013362884521,0.23849618434906,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8220269083976746,0.2781626284122467,0.2645595073699951,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.891769528388977,0.3570240139961242,0.2508605718612671,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.772990345954895,0.2311274856328964,0.220237985253334,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7131737470626831,0.1789072751998901,0.8120142817497253,284.8532409667969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3735656738281,284.86212158203125,1.0,0.4191313982009887,1.0,1.0,0.0,1.0,-2.144031524658203,2.1440279483795166,3.7006491311331047e-06,1.6561570167541504,0.8457953929901123,0.8457953929901123,0.0,91.32347869873048,99.0,46023.2109375,0.0,895.9296875,1.0,280.6567687988281,283.67803955078125,295.3796691894531,298.40771484375,293.1499938964844,293.1499938964844,280.95001220703125,41859.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659276366233826,1.0,0.0,0.0,3.63176155090332,3.631786346435547,8.800917044027301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.921875,0.0,1556.5972900390625,1895.4371337890625,0.0,3084.60791015625,0.9061444997787476,1.0,0.0,3.0,1.0,0.0
18175740,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8132898211479187,0.2679586708545685,0.241791769862175,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8267093896865845,0.2823968827724457,0.2682200074195862,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8941937685012817,0.3589617609977722,0.2517136931419372,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7782689332962036,0.2350847721099853,0.223692312836647,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7175334095954895,0.1817568838596344,0.8236277103424072,285.0419921875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3817138671875,285.0408935546875,1.0,0.4224839210510254,1.0,1.0,0.0,1.0,-2.171501874923706,2.1714980602264404,3.795357770286501e-06,1.6774277687072754,0.9950191974639891,0.9950191974639891,0.0,91.5499038696289,87.0,45842.75,0.0,922.9754638671876,1.0,280.94317626953125,283.84783935546875,295.2821655273437,298.2136535644531,293.1499938964844,293.1499938964844,280.6499938964844,32616.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561253547668457,1.0,0.0,0.0,3.774092197418213,3.774116754531861,9.504259423920304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.23046875,0.0,1649.4849853515625,1895.4371337890625,0.0,2992.671875,0.9307928085327148,1.0,0.0,3.0,1.0,0.0
18175800,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8132898211479187,0.2679586708545685,0.241791769862175,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8267093896865845,0.2823968827724457,0.2682200074195862,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8941937685012817,0.3589617609977722,0.2517136931419372,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7782689332962036,0.2350847721099853,0.223692312836647,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7175334095954895,0.1817568838596344,0.8236277103424072,285.0419921875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3817138671875,285.0408935546875,1.0,0.4224839210510254,1.0,1.0,0.0,1.0,-2.171501874923706,2.1714980602264404,3.795357770286501e-06,1.6774277687072754,0.9950191974639891,0.9950191974639891,0.0,91.5499038696289,87.0,45842.75,0.0,922.9754638671876,1.0,280.94317626953125,283.84783935546875,295.2821655273437,298.2136535644531,293.1499938964844,293.1499938964844,280.6499938964844,32616.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561253547668457,1.0,0.0,0.0,3.774092197418213,3.774116754531861,9.504259423920304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.23046875,0.0,1649.4849853515625,1895.4371337890625,0.0,2992.671875,0.9307928085327148,1.0,0.0,3.0,1.0,0.0
18175860,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8283451795578003,0.2715722620487213,0.2450686246156692,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8419632315635681,0.2863252460956573,0.2718833088874817,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9099069833755492,0.3607425391674042,0.2529402375221252,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7944665551185608,0.238794520497322,0.2271269112825393,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7308797836303711,0.184495061635971,0.835388720035553,284.8935241699219,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3853759765625,284.8984375,1.0,0.4222918450832367,1.0,1.0,0.0,1.0,-2.1995668411254883,2.199562788009644,3.893670964316698e-06,1.6992943286895752,0.8851862549781799,0.8851862549781799,0.0,87.17729949951172,75.0,46938.38671875,0.0,933.956298828125,1.0,280.65631103515625,283.6826171875,295.33349609375,298.39434814453125,293.1499938964844,293.1499938964844,280.95001220703125,38466.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869037389755249,1.0,0.0,0.0,3.702357530593872,3.702382326126098,9.146395427706012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.853515625,0.0,1610.9227294921875,1895.4371337890625,0.0,3113.7802734375,0.9186599254608154,1.0,0.0,3.0,1.0,0.0
18175920,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8283451795578003,0.2715722620487213,0.2450686246156692,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8419632315635681,0.2863252460956573,0.2718833088874817,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9099069833755492,0.3607425391674042,0.2529402375221252,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7944665551185608,0.238794520497322,0.2271269112825393,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7308797836303711,0.184495061635971,0.835388720035553,284.8935241699219,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3853759765625,284.8984375,1.0,0.4222918450832367,1.0,1.0,0.0,1.0,-2.1995668411254883,2.199562788009644,3.893670964316698e-06,1.6992943286895752,0.8851862549781799,0.8851862549781799,0.0,87.17729949951172,75.0,46938.38671875,0.0,933.956298828125,1.0,280.65631103515625,283.6826171875,295.33349609375,298.39434814453125,293.1499938964844,293.1499938964844,280.95001220703125,38466.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869037389755249,1.0,0.0,0.0,3.702357530593872,3.702382326126098,9.146395427706012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.853515625,0.0,1610.9227294921875,1895.4371337890625,0.0,3113.7802734375,0.9186599254608154,1.0,0.0,3.0,1.0,0.0
18175980,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.853847086429596,0.2761199176311493,0.2485034018754959,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8686173558235168,0.2909353971481323,0.2756397128105163,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9411571025848388,0.3636015057563782,0.2544106245040893,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8205127120018005,0.2430777549743652,0.2306171059608459,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7533048391342163,0.1877216547727584,0.8473865389823914,285.07635498046875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3963928222656,285.0771484375,1.0,0.4198658466339111,1.0,1.0,0.0,1.0,-2.2285678386688232,2.2285640239715576,3.996412033302477e-06,1.7217347621917725,1.0,1.0,0.0,79.69303131103516,63.0,46691.59765625,0.0,934.2339477539062,1.0,280.94342041015625,283.85577392578125,295.2621154785156,298.2416381835937,293.1499938964844,293.1499938964844,280.6499938964844,33049.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616991639137268,1.0,0.0,0.0,3.830772399902344,3.830797672271729,9.791878028408971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.44189453125,0.0,1720.568603515625,1895.4371337890625,0.0,3044.94189453125,0.943635880947113,1.0,0.0,3.0,1.0,0.0
18176040,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.853847086429596,0.2761199176311493,0.2485034018754959,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8686173558235168,0.2909353971481323,0.2756397128105163,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9411571025848388,0.3636015057563782,0.2544106245040893,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8205127120018005,0.2430777549743652,0.2306171059608459,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7533048391342163,0.1877216547727584,0.8473865389823914,285.07635498046875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3963928222656,285.0771484375,1.0,0.4198658466339111,1.0,1.0,0.0,1.0,-2.2285678386688232,2.2285640239715576,3.996412033302477e-06,1.7217347621917725,1.0,1.0,0.0,79.69303131103516,63.0,46691.59765625,0.0,934.2339477539062,1.0,280.94342041015625,283.85577392578125,295.2621154785156,298.2416381835937,293.1499938964844,293.1499938964844,280.6499938964844,33049.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616991639137268,1.0,0.0,0.0,3.830772399902344,3.830797672271729,9.791878028408971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.44189453125,0.0,1720.568603515625,1895.4371337890625,0.0,3044.94189453125,0.943635880947113,1.0,0.0,3.0,1.0,0.0
18176100,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8723359704017639,0.2782320976257324,0.2503813207149505,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8878238797187805,0.2931735515594482,0.2776668071746826,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9621788263320924,0.3648954033851623,0.2552959322929382,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8373543620109558,0.2451728284358978,0.2324904948472976,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7695966958999634,0.1893290430307388,0.8539637327194214,284.9399719238281,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.40057373046875,284.9268493652344,1.0,0.4181980490684509,1.0,1.0,0.0,1.0,-2.2444748878479004,2.244470834732056,4.053482825838728e-06,1.7341080904006958,0.9614212512969972,0.9614212512969972,0.0,75.11442565917969,63.0,47952.29296875,0.0,932.5315551757812,1.0,280.69305419921875,283.6791687011719,295.3261413574219,298.4774780273437,293.1499938964844,293.1499938964844,280.6499938964844,34338.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870743453502655,1.0,0.0,0.0,3.859639167785645,3.859664916992188,9.94000629361835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.98486328125,0.0,1766.0001220703125,1895.4371337890625,0.0,3129.784423828125,0.9504574537277222,1.0,0.0,3.0,1.0,0.0
18176160,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8935206532478333,0.2800183594226837,0.2518897652626037,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9099333882331848,0.295176088809967,0.2794317007064819,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9827759861946106,0.3658643960952759,0.2558983564376831,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8567240238189697,0.2470658272504806,0.2341441214084625,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7884455919265747,0.1907754689455032,0.859759509563446,284.90875244140625,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4012145996094,284.91143798828125,1.0,0.4162025451660156,1.0,1.0,0.0,1.0,-2.2580809593200684,2.258076906204224,4.102650564163923e-06,1.7446975708007812,0.928254008293152,0.928254008293152,0.0,70.48082733154297,51.0,48063.6171875,0.0,928.2736206054688,1.0,280.6560363769531,283.6612548828125,295.3179626464844,298.4446716308594,293.1499938964844,293.1499938964844,280.3500061035156,36871.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760401606559753,1.0,0.0,0.0,3.8201732635498047,3.820199251174927,9.73776764112699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.796875,0.0,1737.6925048828125,1895.4371337890625,0.0,3179.460205078125,0.9437432885169984,1.0,0.0,3.0,1.0,0.0
18176220,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9488044381141664,0.2835413515567779,0.254658043384552,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9666978120803832,0.2990958392620086,0.2827416062355041,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.3691599071025848,0.2353517115116119,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.90555077791214,0.2507590055465698,0.2372514456510543,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8316733837127686,0.1935762614011764,0.8705399632453918,284.8636169433594,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4031066894531,284.8716125488281,1.0,0.4110229909420013,1.0,1.0,0.0,1.0,-2.2758030891418457,2.275799036026001,4.162624463788234e-06,1.7558966875076294,0.828802764415741,0.828802764415741,0.0,61.393028259277344,54.0,48403.69921875,0.0,903.4186401367188,1.0,280.3572692871094,283.60906982421875,295.2959899902344,298.4653625488281,293.1499938964844,293.1499938964844,280.6499938964844,42542.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867600560188293,1.0,0.0,0.0,3.549166440963745,3.549190759658813,8.405161224800395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.98095703125,0.0,1471.4564208984375,1895.4371337890625,0.0,3279.8955078125,0.8888952732086182,1.0,0.0,3.0,1.0,0.0
18176280,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9488044381141664,0.2835413515567779,0.254658043384552,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9666978120803832,0.2990958392620086,0.2827416062355041,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.3691599071025848,0.2353517115116119,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.90555077791214,0.2507590055465698,0.2372514456510543,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8316733837127686,0.1935762614011764,0.8705399632453918,284.8636169433594,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4031066894531,284.8716125488281,1.0,0.4110229909420013,1.0,1.0,0.0,1.0,-2.2758030891418457,2.275799036026001,4.162624463788234e-06,1.7558966875076294,0.828802764415741,0.828802764415741,0.0,61.393028259277344,54.0,48403.69921875,0.0,903.4186401367188,1.0,280.3572692871094,283.60906982421875,295.2959899902344,298.4653625488281,293.1499938964844,293.1499938964844,280.6499938964844,42542.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867600560188293,1.0,0.0,0.0,3.549166440963745,3.549190759658813,8.405161224800395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.98095703125,0.0,1471.4564208984375,1895.4371337890625,0.0,3279.8955078125,0.8888952732086182,1.0,0.0,3.0,1.0,0.0
18176340,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9730664491653442,0.2883399724960327,0.2585592567920685,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.988255739212036,0.3039538562297821,0.286964863538742,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.3799589872360229,0.2221118211746215,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.931492269039154,0.2552354335784912,0.2411541938781738,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8513734340667725,0.1970463246107101,0.8846823573112488,285.0171813964844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4205627441406,285.016357421875,1.0,0.4086156487464905,1.0,1.0,0.0,1.0,-2.272924423217773,2.2729203701019287,4.15662043451448e-06,1.756234049797058,0.9494648575782776,0.9494648575782776,0.0,58.438777923583984,74.0,47901.0078125,0.0,896.4888916015625,1.0,280.6416320800781,283.7530212402344,295.220458984375,298.2771301269531,293.1499938964844,293.1499938964844,280.3500061035156,33245.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748807907104492,1.0,0.0,0.0,3.680430889129639,3.680454730987549,9.038380426318326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.60498046875,0.0,1546.5084228515625,1895.4371337890625,0.0,3168.5888671875,0.9101979732513428,1.0,0.0,3.0,1.0,0.0
18176400,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9730664491653442,0.2883399724960327,0.2585592567920685,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.988255739212036,0.3039538562297821,0.286964863538742,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.3799589872360229,0.2221118211746215,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.931492269039154,0.2552354335784912,0.2411541938781738,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8513734340667725,0.1970463246107101,0.8846823573112488,285.0171813964844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4205627441406,285.016357421875,1.0,0.4086156487464905,1.0,1.0,0.0,1.0,-2.272924423217773,2.2729203701019287,4.15662043451448e-06,1.756234049797058,0.9494648575782776,0.9494648575782776,0.0,58.438777923583984,74.0,47901.0078125,0.0,896.4888916015625,1.0,280.6416320800781,283.7530212402344,295.220458984375,298.2771301269531,293.1499938964844,293.1499938964844,280.3500061035156,33245.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748807907104492,1.0,0.0,0.0,3.680430889129639,3.680454730987549,9.038380426318326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.60498046875,0.0,1546.5084228515625,1895.4371337890625,0.0,3168.5888671875,0.9101979732513428,1.0,0.0,3.0,1.0,0.0
18176460,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9729925394058228,0.2921081781387329,0.2622889280319214,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9882503747940063,0.3080970346927643,0.2911682426929474,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.3903492987155914,0.225369706749916,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9320197701454164,0.25906702876091,0.2450479418039322,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8517867922782898,0.1999740153551101,0.8990075588226318,284.9134521484375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.44219970703125,284.9195251464844,1.0,0.41561359167099,1.0,1.0,0.0,1.0,-2.3082263469696045,2.3082220554351807,4.285774593881797e-06,1.7832764387130735,0.8636990189552307,0.8636990189552307,0.0,60.20500946044922,94.0,49028.15625,0.0,938.7245483398438,1.0,280.3572998046875,283.6315002441406,295.2834167480469,298.46063232421875,293.1499938964844,293.1499938964844,280.6499938964844,38646.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847765326499939,1.0,0.0,0.0,3.5745506286621094,3.5745742321014404,8.525820476279478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.6728515625,0.0,1470.2257080078125,1895.4371337890625,0.0,3261.325927734375,0.8910741806030273,1.0,0.0,3.0,1.0,0.0
18176520,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9729925394058228,0.2921081781387329,0.2622889280319214,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9882503747940063,0.3080970346927643,0.2911682426929474,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.3903492987155914,0.225369706749916,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9320197701454164,0.25906702876091,0.2450479418039322,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8517867922782898,0.1999740153551101,0.8990075588226318,284.9134521484375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.44219970703125,284.9195251464844,1.0,0.41561359167099,1.0,1.0,0.0,1.0,-2.3082263469696045,2.3082220554351807,4.285774593881797e-06,1.7832764387130735,0.8636990189552307,0.8636990189552307,0.0,60.20500946044922,94.0,49028.15625,0.0,938.7245483398438,1.0,280.3572998046875,283.6315002441406,295.2834167480469,298.46063232421875,293.1499938964844,293.1499938964844,280.6499938964844,38646.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847765326499939,1.0,0.0,0.0,3.5745506286621094,3.5745742321014404,8.525820476279478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.6728515625,0.0,1470.2257080078125,1895.4371337890625,0.0,3261.325927734375,0.8910741806030273,1.0,0.0,3.0,1.0,0.0
18176580,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9474668502807616,0.2963957488536834,0.266099750995636,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9653457999229432,0.3124575018882751,0.2953329980373382,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.3944351971149444,0.2468612641096115,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.905530333518982,0.2629833519458771,0.2488380670547485,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8314887285232544,0.2028183937072754,0.9124611616134644,285.0905456542969,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.44659423828125,285.09161376953125,1.0,0.4289915859699249,1.0,1.0,0.0,1.0,-2.3643221855163574,2.3643176555633545,4.495836492424132e-06,1.8265479803085327,1.0,1.0,0.0,66.8987045288086,114.0,49447.6953125,0.0,1023.9695434570312,1.0,280.6426696777344,283.7866516113281,295.2444152832031,298.3736572265625,293.1499938964844,293.1499938964844,280.3500061035156,31813.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783501982688904,1.0,0.0,0.0,3.758313417434693,3.7583377361297607,9.424955464965024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.05615234375,0.0,1624.794189453125,1895.4371337890625,0.0,3201.1171875,0.9263805150985718,1.0,0.0,3.0,1.0,0.0
18176640,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9474668502807616,0.2963957488536834,0.266099750995636,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9653457999229432,0.3124575018882751,0.2953329980373382,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.3944351971149444,0.2468612641096115,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.905530333518982,0.2629833519458771,0.2488380670547485,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8314887285232544,0.2028183937072754,0.9124611616134644,285.0905456542969,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.44659423828125,285.09161376953125,1.0,0.4289915859699249,1.0,1.0,0.0,1.0,-2.3643221855163574,2.3643176555633545,4.495836492424132e-06,1.8265479803085327,1.0,1.0,0.0,66.8987045288086,114.0,49447.6953125,0.0,1023.9695434570312,1.0,280.6426696777344,283.7866516113281,295.2444152832031,298.3736572265625,293.1499938964844,293.1499938964844,280.3500061035156,31813.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783501982688904,1.0,0.0,0.0,3.758313417434693,3.7583377361297607,9.424955464965024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.05615234375,0.0,1624.794189453125,1895.4371337890625,0.0,3201.1171875,0.9263805150985718,1.0,0.0,3.0,1.0,0.0
18176700,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9285046458244324,0.298197329044342,0.2680769562721252,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9473335146903992,0.314387708902359,0.2974700629711151,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9990000128746032,0.3935000598430633,0.2621606588363647,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8893269896507263,0.2647087275981903,0.2507653534412384,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8179094791412354,0.2040125429630279,0.9191592931747437,284.9658203125,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4355163574219,284.9555969238281,1.0,0.4374998807907104,1.0,1.0,0.0,1.0,-2.3980026245117188,2.3979978561401367,4.6246145757322665e-06,1.8525969982147217,0.9686081409454346,0.9686081409454346,0.0,71.77287292480469,114.0,51079.31640625,0.0,1080.4869384765625,1.0,280.3944091796875,283.6190795898437,295.3196105957031,298.6434631347656,293.1499938964844,293.1499938964844,280.3500061035156,33253.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884091973304749,1.0,0.0,0.0,3.8047549724578857,3.8047800064086914,9.6593225862307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.857421875,0.0,1690.8345947265625,1895.4371337890625,0.0,3295.3271484375,0.9374416470527648,1.0,0.0,3.0,1.0,0.0
18176760,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9025006890296936,0.299602746963501,0.2696906328201294,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9202304482460022,0.3159950971603393,0.2993401885032654,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9912269711494446,0.3904063105583191,0.2745112776756286,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8670241236686707,0.2661368548870086,0.2524620592594147,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7976611256599426,0.204925388097763,0.9249078035354614,284.9462280273437,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4192199707031,284.94830322265625,1.0,0.4465905725955963,1.0,1.0,0.0,1.0,-2.42641830444336,2.4264135360717773,4.735847596748499e-06,1.875165104866028,0.9543964862823486,0.9543964862823486,0.0,78.675537109375,132.0,51598.1796875,0.0,1140.660888671875,1.0,280.3563232421875,283.599365234375,295.3241882324219,298.6503601074219,293.1499938964844,293.1499938964844,280.04998779296875,35050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953278660774231,1.0,0.0,0.0,3.8031656742095934,3.80319094657898,9.651254231357598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.5390625,0.0,1702.9395751953125,1895.4371337890625,0.0,3359.995361328125,0.9389265775680542,1.0,0.0,3.0,1.0,0.0
18176820,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8493310213088989,0.3019334673881531,0.2725580036640167,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.864275336265564,0.3187088072299957,0.3027393519878387,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9252129793167114,0.3860603272914886,0.2714076042175293,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8189113736152649,0.2684865593910217,0.2555277049541473,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7507296204566956,0.2062109410762787,0.9347909688949584,284.8770751953125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4018859863281,284.88336181640625,1.0,0.4633037447929382,1.0,1.0,0.0,1.0,-2.4453682899475098,2.445363521575928,4.809841357200639e-06,1.8897165060043333,0.854019820690155,0.854019820690155,0.0,97.74276733398438,135.0,52334.78515625,0.0,1242.139892578125,1.0,280.05712890625,283.51275634765625,295.3180236816406,298.7217102050781,293.1499938964844,293.1499938964844,280.3500061035156,40598.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909217119216919,1.0,0.0,0.0,3.614367008209229,3.614391565322876,8.716814363651793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.73486328125,0.0,1527.95751953125,1895.4371337890625,0.0,3489.3369140625,0.9015963673591614,1.0,0.0,3.0,1.0,0.0
18176880,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8493310213088989,0.3019334673881531,0.2725580036640167,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.864275336265564,0.3187088072299957,0.3027393519878387,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9252129793167114,0.3860603272914886,0.2714076042175293,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8189113736152649,0.2684865593910217,0.2555277049541473,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7507296204566956,0.2062109410762787,0.9347909688949584,284.8770751953125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4018859863281,284.88336181640625,1.0,0.4633037447929382,1.0,1.0,0.0,1.0,-2.4453682899475098,2.445363521575928,4.809841357200639e-06,1.8897165060043333,0.854019820690155,0.854019820690155,0.0,97.74276733398438,135.0,52334.78515625,0.0,1242.139892578125,1.0,280.05712890625,283.51275634765625,295.3180236816406,298.7217102050781,293.1499938964844,293.1499938964844,280.3500061035156,40598.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909217119216919,1.0,0.0,0.0,3.614367008209229,3.614391565322876,8.716814363651793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.73486328125,0.0,1527.95751953125,1895.4371337890625,0.0,3489.3369140625,0.9015963673591614,1.0,0.0,3.0,1.0,0.0
18176940,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8279641270637512,0.30549156665802,0.2758866548538208,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8417621850967407,0.3222318589687347,0.3062958419322967,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8940142393112183,0.3861584365367889,0.2711564898490906,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7971802353858948,0.2714761793613434,0.2586244940757751,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7313746809959412,0.2078985571861267,0.9439071416854858,285.0381164550781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3978881835937,285.036865234375,1.0,0.4750491976737976,1.0,1.0,0.0,1.0,-2.468005657196045,2.468000650405884,4.89899912281544e-06,1.9070942401885984,0.990667462348938,0.990667462348938,0.0,110.36498260498048,123.0,52219.859375,0.0,1322.446533203125,1.0,280.34307861328125,283.66192626953125,295.2571716308594,298.5709228515625,293.1499938964844,293.1499938964844,280.04998779296875,32568.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010266065597534,1.0,0.0,0.0,3.762737989425659,3.762762546539306,9.447159072806244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.2880859375,0.0,1635.7802734375,1895.4371337890625,0.0,3413.152099609375,0.9281451106071472,1.0,0.0,3.0,1.0,0.0
18177000,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8279641270637512,0.30549156665802,0.2758866548538208,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8417621850967407,0.3222318589687347,0.3062958419322967,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8940142393112183,0.3861584365367889,0.2711564898490906,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7971802353858948,0.2714761793613434,0.2586244940757751,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7313746809959412,0.2078985571861267,0.9439071416854858,285.0381164550781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3978881835937,285.036865234375,1.0,0.4750491976737976,1.0,1.0,0.0,1.0,-2.468005657196045,2.468000650405884,4.89899912281544e-06,1.9070942401885984,0.990667462348938,0.990667462348938,0.0,110.36498260498048,123.0,52219.859375,0.0,1322.446533203125,1.0,280.34307861328125,283.66192626953125,295.2571716308594,298.5709228515625,293.1499938964844,293.1499938964844,280.04998779296875,32568.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010266065597534,1.0,0.0,0.0,3.762737989425659,3.762762546539306,9.447159072806244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.2880859375,0.0,1635.7802734375,1895.4371337890625,0.0,3413.152099609375,0.9281451106071472,1.0,0.0,3.0,1.0,0.0
18177060,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8256499171257019,0.3081299364566803,0.2786369025707245,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8393792510032654,0.3251316547393799,0.3093560338020324,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8887064456939697,0.3865436911582947,0.2715839147567749,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7947501540184021,0.2739216685295105,0.2612328827381134,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7287602424621582,0.2091634422540664,0.9508302211761476,284.90069580078125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3886413574219,284.9046325683594,1.0,0.4793013334274292,1.0,1.0,0.0,1.0,-2.4869608879089355,2.4869558811187744,4.974602688889718e-06,1.9218008518219,0.887466549873352,0.887466549873352,0.0,113.69068908691406,111.0,53352.57421875,0.0,1360.0714111328125,1.0,280.056396484375,283.5056457519531,295.32391357421875,298.7739562988281,293.1499938964844,293.1499938964844,280.3500061035156,38165.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126276969909668,1.0,0.0,0.0,3.6935744285583496,3.693599224090576,9.103051752390456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.4892578125,0.0,1598.5875244140625,1895.4371337890625,0.0,3520.973388671875,0.916593074798584,1.0,0.0,3.0,1.0,0.0
18177120,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8256499171257019,0.3081299364566803,0.2786369025707245,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8393792510032654,0.3251316547393799,0.3093560338020324,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8887064456939697,0.3865436911582947,0.2715839147567749,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7947501540184021,0.2739216685295105,0.2612328827381134,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7287602424621582,0.2091634422540664,0.9508302211761476,284.90069580078125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3886413574219,284.9046325683594,1.0,0.4793013334274292,1.0,1.0,0.0,1.0,-2.4869608879089355,2.4869558811187744,4.974602688889718e-06,1.9218008518219,0.887466549873352,0.887466549873352,0.0,113.69068908691406,111.0,53352.57421875,0.0,1360.0714111328125,1.0,280.056396484375,283.5056457519531,295.32391357421875,298.7739562988281,293.1499938964844,293.1499938964844,280.3500061035156,38165.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126276969909668,1.0,0.0,0.0,3.6935744285583496,3.693599224090576,9.103051752390456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.4892578125,0.0,1598.5875244140625,1895.4371337890625,0.0,3520.973388671875,0.916593074798584,1.0,0.0,3.0,1.0,0.0
18177180,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8290547728538513,0.3099629580974579,0.2799725234508514,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8429022431373596,0.3269617259502411,0.3108435869216919,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8915852308273315,0.3872912228107452,0.2718456089496612,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7983576059341431,0.2754526436328888,0.2624711394309997,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7313529253005981,0.2099937200546264,0.9537428021430968,285.0505065917969,284.95001220703125,297.3935241699219,292.2933044433594,297.3923645019531,297.38726806640625,285.0552978515625,1.0,0.4796122014522552,1.0,1.0,0.0,1.0,-2.49565052986145,2.495645523071289,5.009236701880582e-06,1.928427457809448,0.9967066049575806,0.9967066049575806,0.0,112.75303649902344,111.0,52832.47265625,0.0,1367.02685546875,1.0,280.310302734375,283.6611328125,295.26824951171875,298.58526611328125,293.1499938964844,293.1499938964844,280.3500061035156,33244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906606376171112,1.0,0.0,0.0,3.761173963546753,3.7611985206604,9.439307291359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.2021484375,0.0,1639.1646728515625,1895.4371337890625,0.0,3465.083251953125,0.9298297762870787,1.0,0.0,3.0,1.0,0.0
18177240,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8347002267837524,0.3116762340068817,0.2813739478588104,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8486846685409546,0.3286363482475281,0.3122831881046295,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8972913026809692,0.388152003288269,0.2723251581192016,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8042184710502625,0.2768588364124298,0.2636642456054687,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7358735799789429,0.2108052521944046,0.9567527174949646,285.0586242675781,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3885192871094,285.0586853027344,1.0,0.4792168140411377,1.0,1.0,0.0,1.0,-2.504688501358032,2.504683494567871,5.045462330599548e-06,1.9353578090667725,1.0,1.0,0.0,110.686767578125,99.0,53089.48046875,0.0,1369.6417236328125,1.0,280.3430480957031,283.6596374511719,295.2837829589844,298.6501159667969,293.1499938964844,293.1499938964844,280.04998779296875,32981.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905480980873108,1.0,0.0,0.0,3.825828790664673,3.82585382461548,9.76662136054074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.451171875,0.0,1714.054931640625,1895.4371337890625,0.0,3454.619140625,0.9425547122955322,1.0,0.0,3.0,1.0,0.0
