time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.842542290687561,0.3131798803806305,0.2828072905540466,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8568470478057861,0.330226182937622,0.313802033662796,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9055182337760924,0.3887544572353363,0.2727979719638824,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8121589422225952,0.2781901061534881,0.2649195194244385,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7423056364059448,0.2115402668714523,0.9598850011825562,284.9171142578125,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3865966796875,284.9070739746094,1.0,0.4781916439533233,1.0,1.0,0.0,1.0,-2.5140788555145264,2.514073848724365,5.08336825078004e-06,1.942622423171997,0.9430572390556335,0.9430572390556335,0.0,107.67132568359376,99.0,54343.390625,0.0,1368.641357421875,1.0,280.0939636230469,283.4852600097656,295.3529968261719,298.8954772949219,293.1499938964844,293.1499938964844,280.04998779296875,34899.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134025573730468,1.0,0.0,0.0,3.846553087234497,3.84657883644104,9.87271846497606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.6806640625,0.0,1754.3564453125,1895.4371337890625,0.0,3528.1533203125,0.9473808407783508,1.0,0.0,3.0,1.0,0.0
18177360,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8501816391944885,0.3143628537654876,0.283839076757431,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8649346232414246,0.3315466046333313,0.3150124549865722,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.91397362947464,0.3890156745910644,0.2729699313640594,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8195167183876038,0.2792686522006988,0.2659023702144623,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7486349940299988,0.2120672911405563,0.9620228409767152,284.8826599121094,284.95001220703125,297.4707336425781,292.31451416015625,297.4586486816406,297.3813171386719,284.87518310546875,1.0,0.4764972925186157,0.8343456983566284,0.8343456983566284,0.2000000029802322,1.0,-2.5207083225250244,2.189141273498535,0.3315669298171997,1.617719650268555,0.9019537568092346,0.9019537568092346,0.0,104.53134155273438,87.0,53262.19921875,0.0,1362.27197265625,1.0,280.0563049316406,283.43218994140625,295.3525085449219,298.85186767578125,293.1499938964844,293.1499938964844,279.75,37687.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91720050573349,1.0,0.0,0.0,3.789011001586914,3.789036750793457,9.579548532201445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.9697265625,0.0,1706.4990234375,1895.4371337890625,0.0,3563.300537109375,0.9370523691177368,1.0,0.0,3.0,1.0,0.0
18177420,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.8699303865432739,0.3164422512054443,0.2853877246379852,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.885722815990448,0.3338415622711181,0.3168962001800537,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.9368348121643066,0.3891367018222809,0.272840142250061,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8375025391578674,0.2810591459274292,0.2673312723636627,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7650305032730103,0.2127929478883743,0.9640701413154602,284.7940673828125,284.95001220703125,297.5242004394531,292.33135986328125,297.4366149902344,297.36798095703125,284.7905578613281,1.0,0.4716016352176666,0.5030370950698853,0.5030370950698853,0.6000000238418579,1.0,-2.528864860534668,1.0957787036895752,1.4330862760543823,0.5249606966972351,0.7246754169464111,0.7246754169464111,0.0,96.84815216064452,75.0,47069.2734375,0.0,1337.411865234375,1.0,279.7597961425781,283.3152160644531,295.2677917480469,298.47589111328125,293.1499938964844,293.1499938964844,280.04998779296875,49211.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094483852386476,1.0,0.0,0.0,3.169546127319336,3.1695680618286133,6.703281769659952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.56640625,0.0,1147.2904052734375,1895.4371337890625,0.0,3491.483642578125,0.8125355243682861,1.0,0.0,3.0,1.0,0.0
18177480,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.8699303865432739,0.3164422512054443,0.2853877246379852,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.885722815990448,0.3338415622711181,0.3168962001800537,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.9368348121643066,0.3891367018222809,0.272840142250061,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8375025391578674,0.2810591459274292,0.2673312723636627,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7650305032730103,0.2127929478883743,0.9640701413154602,284.7940673828125,284.95001220703125,297.5242004394531,292.33135986328125,297.4366149902344,297.36798095703125,284.7905578613281,1.0,0.4716016352176666,0.5030370950698853,0.5030370950698853,0.6000000238418579,1.0,-2.528864860534668,1.0957787036895752,1.4330862760543823,0.5249606966972351,0.7246754169464111,0.7246754169464111,0.0,96.84815216064452,75.0,47069.2734375,0.0,1337.411865234375,1.0,279.7597961425781,283.3152160644531,295.2677917480469,298.47589111328125,293.1499938964844,293.1499938964844,280.04998779296875,49211.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094483852386476,1.0,0.0,0.0,3.169546127319336,3.1695680618286133,6.703281769659952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.56640625,0.0,1147.2904052734375,1895.4371337890625,0.0,3491.483642578125,0.8125355243682861,1.0,0.0,3.0,1.0,0.0
18177540,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9059737920761108,0.3199092447757721,0.2878253757953644,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9240108728408812,0.337115079164505,0.3193364441394806,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.974698543548584,0.3905687630176544,0.2733202874660492,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8699172139167786,0.2836459279060364,0.2691615521907806,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7951416373252869,0.2141427993774414,0.9673671126365662,284.9193115234375,284.95001220703125,297.57794189453125,292.3498229980469,297.4151611328125,297.3680114746094,284.93292236328125,1.0,0.4660339057445526,0.1717284619808197,0.1717284619808197,1.0,1.0,-2.5414516925811768,0.2378483414649963,2.303603172302246,-0.3351763188838959,0.7503902316093445,0.7503902316093445,0.0,86.23651123046875,63.0,42530.1953125,0.0,1309.979248046875,1.0,280.0357666015625,283.46661376953125,295.1438293457031,297.9097900390625,293.1499938964844,293.1499938964844,280.3500061035156,41868.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629035949707031,1.0,0.0,0.0,2.9447131156921387,2.944731950759888,5.786011456621054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.00830078125,0.0,916.3712158203124,1895.4371337890625,0.0,3056.23974609375,0.7576388120651245,1.0,0.0,3.0,1.0,0.0
18177600,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9059737920761108,0.3199092447757721,0.2878253757953644,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9240108728408812,0.337115079164505,0.3193364441394806,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.974698543548584,0.3905687630176544,0.2733202874660492,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8699172139167786,0.2836459279060364,0.2691615521907806,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7951416373252869,0.2141427993774414,0.9673671126365662,284.9193115234375,284.95001220703125,297.57794189453125,292.3498229980469,297.4151611328125,297.3680114746094,284.93292236328125,1.0,0.4660339057445526,0.1717284619808197,0.1717284619808197,1.0,1.0,-2.5414516925811768,0.2378483414649963,2.303603172302246,-0.3351763188838959,0.7503902316093445,0.7503902316093445,0.0,86.23651123046875,63.0,42530.1953125,0.0,1309.979248046875,1.0,280.0357666015625,283.46661376953125,295.1438293457031,297.9097900390625,293.1499938964844,293.1499938964844,280.3500061035156,41868.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629035949707031,1.0,0.0,0.0,2.9447131156921387,2.944731950759888,5.786011456621054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.00830078125,0.0,916.3712158203124,1895.4371337890625,0.0,3056.23974609375,0.7576388120651245,1.0,0.0,3.0,1.0,0.0
18177660,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9681295156478882,0.3240103721618652,0.290947675704956,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9834775924682616,0.3409901857376098,0.3223922252655029,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.3933844566345215,0.2538945972919464,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9259984493255616,0.2867520749568939,0.2715075016021728,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8408883810043335,0.2159670442342758,0.9727740287780762,285.00177001953125,284.95001220703125,297.6319885253906,292.3697814941406,297.4334716796875,297.375732421875,284.999267578125,1.0,0.4602307975292206,0.2340207397937774,0.2340207397937774,1.0,1.0,-2.563338041305542,0.3354957401752472,2.227842330932617,-0.2478384524583816,0.8392753601074219,0.8392753601074219,0.0,74.15694427490234,81.0,42688.265625,0.0,1270.0821533203125,1.0,280.3353576660156,283.5395812988281,295.2245788574219,297.91668701171875,293.1499938964844,293.1499938964844,280.6499938964844,32171.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292329907417297,1.0,0.0,0.0,3.179328680038452,3.1793477535247803,6.744724032614613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.94091796875,0.0,1044.91015625,1895.4371337890625,0.0,2741.306640625,0.7970826625823975,1.0,0.0,3.0,1.0,0.0
18177720,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9681295156478882,0.3240103721618652,0.290947675704956,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9834775924682616,0.3409901857376098,0.3223922252655029,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.3933844566345215,0.2538945972919464,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9259984493255616,0.2867520749568939,0.2715075016021728,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8408883810043335,0.2159670442342758,0.9727740287780762,285.00177001953125,284.95001220703125,297.6319885253906,292.3697814941406,297.4334716796875,297.375732421875,284.999267578125,1.0,0.4602307975292206,0.2340207397937774,0.2340207397937774,1.0,1.0,-2.563338041305542,0.3354957401752472,2.227842330932617,-0.2478384524583816,0.8392753601074219,0.8392753601074219,0.0,74.15694427490234,81.0,42688.265625,0.0,1270.0821533203125,1.0,280.3353576660156,283.5395812988281,295.2245788574219,297.91668701171875,293.1499938964844,293.1499938964844,280.6499938964844,32171.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292329907417297,1.0,0.0,0.0,3.179328680038452,3.1793477535247803,6.744724032614613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.94091796875,0.0,1044.91015625,1895.4371337890625,0.0,2741.306640625,0.7970826625823975,1.0,0.0,3.0,1.0,0.0
18177780,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9747523665428162,0.3278161287307739,0.2943523824214935,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9890798926353456,0.3447463810443878,0.325899988412857,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.3999332189559936,0.2514727413654327,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9331752061843872,0.2897474765777588,0.2743037343025207,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8455963730812073,0.2177570760250091,0.9806053638458252,285.0556030273437,284.95001220703125,297.6863708496094,292.3910522460937,297.4510498046875,297.3827209472656,285.0539855957031,1.0,0.4627500474452972,0.2963130176067352,0.2963130176067352,1.0,1.0,-2.5772109031677246,0.4791409373283386,2.098069906234741,-0.1055785939097404,0.9437437057495116,0.9437437057495116,0.0,74.12238311767578,101.0,42646.30859375,0.0,1288.718017578125,1.0,280.6381225585937,283.60113525390625,295.3314208984375,298.01580810546875,293.1499938964844,293.1499938964844,280.3500061035156,29296.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154304027557373,1.0,0.0,0.0,3.437425136566162,3.437446117401123,7.884239607847121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.7041015625,0.0,1262.043212890625,1895.4371337890625,0.0,2613.28857421875,0.8524479269981384,1.0,0.0,3.0,1.0,0.0
18177840,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9747523665428162,0.3278161287307739,0.2943523824214935,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9890798926353456,0.3447463810443878,0.325899988412857,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.3999332189559936,0.2514727413654327,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9331752061843872,0.2897474765777588,0.2743037343025207,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8455963730812073,0.2177570760250091,0.9806053638458252,285.0556030273437,284.95001220703125,297.6863708496094,292.3910522460937,297.4510498046875,297.3827209472656,285.0539855957031,1.0,0.4627500474452972,0.2963130176067352,0.2963130176067352,1.0,1.0,-2.5772109031677246,0.4791409373283386,2.098069906234741,-0.1055785939097404,0.9437437057495116,0.9437437057495116,0.0,74.12238311767578,101.0,42646.30859375,0.0,1288.718017578125,1.0,280.6381225585937,283.60113525390625,295.3314208984375,298.01580810546875,293.1499938964844,293.1499938964844,280.3500061035156,29296.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154304027557373,1.0,0.0,0.0,3.437425136566162,3.437446117401123,7.884239607847121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.7041015625,0.0,1262.043212890625,1895.4371337890625,0.0,2613.28857421875,0.8524479269981384,1.0,0.0,3.0,1.0,0.0
18177900,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.958437979221344,0.3291986286640167,0.295998603105545,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.974532663822174,0.3462462425231933,0.327670156955719,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.4014945328235626,0.2660265862941742,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9149072170257568,0.2909203171730041,0.2757439911365509,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8319050669670105,0.2183909118175506,0.9848844408988952,284.90850830078125,284.95001220703125,297.71368408203125,292.40216064453125,297.4556884765625,297.3806457519531,284.8997802734375,1.0,0.4664305448532104,0.3274591565132141,0.3274591565132141,1.0,1.0,-2.582371711730957,0.555874228477478,2.026497364044189,-0.0273370370268821,0.8586874008178711,0.8586874008178711,0.0,78.1160659790039,101.0,43736.64453125,0.0,1324.205078125,1.0,280.4027099609375,283.42706298828125,295.4462585449219,298.3128967285156,293.1499938964844,293.1499938964844,280.3500061035156,33703.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253909349441528,1.0,0.0,0.0,3.473184108734131,3.473206043243408,8.049129291975987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.3662109375,0.0,1328.853759765625,1895.4371337890625,0.0,2705.5830078125,0.8617944717407227,1.0,0.0,3.0,1.0,0.0
18177960,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9458306431770324,0.3303413391113281,0.2971863448619842,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.963081419467926,0.3475560545921325,0.3290787637233734,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.4012541174888611,0.2769776880741119,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9028607606887816,0.2919047772884369,0.2768488526344299,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8222941160202026,0.2188560217618942,0.9878098964691162,284.908935546875,284.95001220703125,297.7410888671875,292.4135437011719,297.45654296875,297.373779296875,284.9125671386719,1.0,0.4719316661357879,0.3241249024868011,0.3241249024868011,1.0,1.0,-2.60257339477539,0.559148907661438,2.043424367904663,-0.0286137424409389,0.8417930603027344,0.8417930603027344,0.0,81.71298217773438,119.0,43846.640625,0.0,1366.5736083984375,1.0,280.3591613769531,283.4335021972656,295.46978759765625,298.3236389160156,293.1499938964844,293.1499938964844,280.6499938964844,37053.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321850895881653,1.0,0.0,0.0,3.4058759212493896,3.405897855758667,7.740177920823044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.744140625,0.0,1285.505615234375,1895.4371337890625,0.0,2768.796142578125,0.8518575429916382,1.0,0.0,3.0,1.0,0.0
18178020,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9004104733467102,0.3336036801338196,0.3003415763378143,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9168956875801086,0.3508151471614837,0.3324693441390991,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9635708332061768,0.3998018801212311,0.2802908420562744,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8634143471717834,0.2943722009658813,0.2795331478118896,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7865028977394104,0.220091626048088,0.9952842593193054,285.0297546386719,284.95001220703125,297.79620361328125,292.43707275390625,297.4665832519531,297.3706970214844,285.0279235839844,1.0,0.484050452709198,0.3174563348293304,0.3174563348293304,1.0,1.0,-2.6241300106048584,0.5490251183509827,2.0751049518585205,-0.0430344156920909,0.9578371047973632,0.9578371047973632,0.0,94.72180938720705,137.0,43776.9921875,0.0,1454.4293212890625,1.0,280.64080810546875,283.55133056640625,295.4349060058594,298.23223876953125,293.1499938964844,293.1499938964844,280.3500061035156,31329.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279170989990234,1.0,0.0,0.0,3.5983712673187256,3.59839391708374,8.639830753054412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.46142578125,0.0,1442.031494140625,1895.4371337890625,0.0,2729.064208984375,0.8903079628944397,1.0,0.0,3.0,1.0,0.0
18178080,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9004104733467102,0.3336036801338196,0.3003415763378143,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9168956875801086,0.3508151471614837,0.3324693441390991,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9635708332061768,0.3998018801212311,0.2802908420562744,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8634143471717834,0.2943722009658813,0.2795331478118896,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7865028977394104,0.220091626048088,0.9952842593193054,285.0297546386719,284.95001220703125,297.79620361328125,292.43707275390625,297.4665832519531,297.3706970214844,285.0279235839844,1.0,0.484050452709198,0.3174563348293304,0.3174563348293304,1.0,1.0,-2.6241300106048584,0.5490251183509827,2.0751049518585205,-0.0430344156920909,0.9578371047973632,0.9578371047973632,0.0,94.72180938720705,137.0,43776.9921875,0.0,1454.4293212890625,1.0,280.64080810546875,283.55133056640625,295.4349060058594,298.23223876953125,293.1499938964844,293.1499938964844,280.3500061035156,31329.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279170989990234,1.0,0.0,0.0,3.5983712673187256,3.59839391708374,8.639830753054412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.46142578125,0.0,1442.031494140625,1895.4371337890625,0.0,2729.064208984375,0.8903079628944397,1.0,0.0,3.0,1.0,0.0
18178140,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8647239208221436,0.3358248472213745,0.3031624853610992,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8794378638267517,0.3533471822738647,0.3356543779373169,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9182236194610596,0.399131029844284,0.2802233397960663,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8310258388519287,0.2961898744106293,0.2820250988006592,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7550568580627441,0.2207734137773513,1.0018956661224363,284.8931579589844,284.95001220703125,297.8517150878906,292.46148681640625,297.4703063964844,297.3592529296875,284.8960266113281,1.0,0.4974342882633209,0.3107877671718597,0.3107877671718597,1.0,1.0,-2.6447274684906006,0.53846675157547,2.1062607765197754,-0.0586583539843559,0.8487892746925354,0.8487892746925354,0.0,109.9861068725586,155.0,44771.83203125,0.0,1549.732421875,1.0,280.3583984375,283.3990173339844,295.5141296386719,298.4419250488281,293.1499938964844,293.1499938964844,280.6499938964844,38426.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429622054100037,1.0,0.0,0.0,3.51636004447937,3.516383171081543,8.250494261119456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.1103515625,0.0,1406.995849609375,1895.4371337890625,0.0,2869.4033203125,0.877413272857666,1.0,0.0,3.0,1.0,0.0
18178200,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8647239208221436,0.3358248472213745,0.3031624853610992,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8794378638267517,0.3533471822738647,0.3356543779373169,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9182236194610596,0.399131029844284,0.2802233397960663,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8310258388519287,0.2961898744106293,0.2820250988006592,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7550568580627441,0.2207734137773513,1.0018956661224363,284.8931579589844,284.95001220703125,297.8517150878906,292.46148681640625,297.4703063964844,297.3592529296875,284.8960266113281,1.0,0.4974342882633209,0.3107877671718597,0.3107877671718597,1.0,1.0,-2.6447274684906006,0.53846675157547,2.1062607765197754,-0.0586583539843559,0.8487892746925354,0.8487892746925354,0.0,109.9861068725586,155.0,44771.83203125,0.0,1549.732421875,1.0,280.3583984375,283.3990173339844,295.5141296386719,298.4419250488281,293.1499938964844,293.1499938964844,280.6499938964844,38426.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429622054100037,1.0,0.0,0.0,3.51636004447937,3.516383171081543,8.250494261119456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.1103515625,0.0,1406.995849609375,1895.4371337890625,0.0,2869.4033203125,0.877413272857666,1.0,0.0,3.0,1.0,0.0
18178260,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8371660709381104,0.3388969302177429,0.3062400817871094,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8505438566207886,0.3564433455467224,0.3389874100685119,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8838847279548645,0.4000008106231689,0.2809971272945404,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8045397400856018,0.2984424233436584,0.2846035957336426,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7307751178741455,0.221730351448059,1.008551001548767,285.0275573730469,284.95001220703125,297.9076538085937,292.48663330078125,297.4819641113281,297.3578186035156,285.0267028808594,1.0,0.5112846493721008,0.3120073080062866,0.3120073080062866,1.0,1.0,-2.6644492149353027,0.5465362071990967,2.117913007736206,-0.0552415326237678,0.9673278331756592,0.9673278331756592,0.0,126.5888442993164,158.0,44445.53515625,0.0,1652.630126953125,1.0,280.6415405273437,283.5354919433594,295.4674987792969,298.3078308105469,293.1499938964844,293.1499938964844,280.3500061035156,32141.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347645401954651,1.0,0.0,0.0,3.6722097396850586,3.6722331047058105,8.998046041597263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.99755859375,0.0,1528.9722900390625,1895.4371337890625,0.0,2792.842041015625,0.9076088070869446,1.0,0.0,3.0,1.0,0.0
18178320,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8371660709381104,0.3388969302177429,0.3062400817871094,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8505438566207886,0.3564433455467224,0.3389874100685119,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8838847279548645,0.4000008106231689,0.2809971272945404,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8045397400856018,0.2984424233436584,0.2846035957336426,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7307751178741455,0.221730351448059,1.008551001548767,285.0275573730469,284.95001220703125,297.9076538085937,292.48663330078125,297.4819641113281,297.3578186035156,285.0267028808594,1.0,0.5112846493721008,0.3120073080062866,0.3120073080062866,1.0,1.0,-2.6644492149353027,0.5465362071990967,2.117913007736206,-0.0552415326237678,0.9673278331756592,0.9673278331756592,0.0,126.5888442993164,158.0,44445.53515625,0.0,1652.630126953125,1.0,280.6415405273437,283.5354919433594,295.4674987792969,298.3078308105469,293.1499938964844,293.1499938964844,280.3500061035156,32141.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347645401954651,1.0,0.0,0.0,3.6722097396850586,3.6722331047058105,8.998046041597263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.99755859375,0.0,1528.9722900390625,1895.4371337890625,0.0,2792.842041015625,0.9076088070869446,1.0,0.0,3.0,1.0,0.0
18178380,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8283182382583618,0.3401691019535064,0.3078949451446533,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8413320779800415,0.3578947186470032,0.3408101797103882,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8726634979248047,0.4002315700054168,0.2815186083316803,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7950484752655029,0.2994609177112579,0.2859929203987121,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7226685881614685,0.2220885008573532,1.0120046138763428,284.8789367675781,284.95001220703125,297.9391784667969,292.5009765625,297.4857788085937,297.3536376953125,284.8747863769531,1.0,0.5169873237609863,0.312690258026123,0.312690258026123,1.0,1.0,-2.675081491470337,0.5513030290603638,2.123778343200684,-0.0528551749885082,0.870759129524231,0.870759129524231,0.0,133.56370544433594,158.0,45515.234375,0.0,1699.697265625,1.0,280.3872375488281,283.36480712890625,295.5525207519531,298.5504150390625,293.1499938964844,293.1499938964844,280.3500061035156,36671.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440396785736084,1.0,0.0,0.0,3.661311149597168,3.661335468292236,8.944716114456241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.1611328125,0.0,1550.83251953125,1895.4371337890625,0.0,2879.47998046875,0.9061870574951172,1.0,0.0,3.0,1.0,0.0
18178440,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8225741386413574,0.3409790992736816,0.3088132739067077,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8355274796485901,0.3588751852512359,0.3419429659843445,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8654426336288452,0.4002490043640136,0.2816778123378753,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7889404296875,0.3001136779785156,0.2868194878101349,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7172812819480896,0.2222422361373901,1.0136983394622805,284.8909912109375,284.95001220703125,297.96405029296875,292.5123291015625,297.4873352050781,297.34832763671875,284.8942565917969,1.0,0.520744264125824,0.3132268786430359,0.3132268786430359,1.0,1.0,-2.6807684898376465,0.5542917847633362,2.126476764678955,-0.0511764138936996,0.8582757711410522,0.8582757711410522,0.0,138.28546142578125,146.0,45398.3828125,0.0,1729.547119140625,1.0,280.3570556640625,283.3825988769531,295.5537414550781,298.5187072753906,293.1499938964844,293.1499938964844,280.6499938964844,38778.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473420143127441,1.0,0.0,0.0,3.582510471343994,3.5825345516204834,8.563834512642643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.72314453125,0.0,1479.7774658203125,1895.4371337890625,0.0,2910.3818359375,0.8922352194786072,1.0,0.0,3.0,1.0,0.0
18178500,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8208170533180237,0.3423770666122436,0.3098842203617096,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8337900638580322,0.3603143393993377,0.3431898653507232,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8626851439476013,0.4007164537906647,0.2818751633167267,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7869781255722046,0.3011223077774048,0.2876938581466675,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.715232253074646,0.222611665725708,1.015177607536316,285.0265197753906,284.95001220703125,297.9924011230469,292.5253601074219,297.49285888671875,297.3470764160156,285.0323791503906,1.0,0.5225175023078918,0.3138366341590881,0.3138366341590881,1.0,1.0,-2.686617851257324,0.5575213432312012,2.129096508026123,-0.0493604503571987,0.9503628015518188,0.9503628015518188,0.0,140.3920135498047,146.0,44710.40625,0.0,1747.7825927734375,1.0,280.6005554199219,283.5307006835937,295.4961853027344,298.3217468261719,293.1499938964844,293.1499938964844,280.6499938964844,33817.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840721845626831,1.0,0.0,0.0,3.634923219680786,3.634946823120117,8.816247714094061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.0810546875,0.0,1500.19482421875,1895.4371337890625,0.0,2848.46044921875,0.9024057388305664,1.0,0.0,3.0,1.0,0.0
18178560,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8226464986801147,0.3440190553665161,0.3112754821777344,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8355926871299744,0.361960232257843,0.3446581065654754,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8638867735862732,0.4014452993869781,0.2823119163513183,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7886737585067749,0.3023113906383514,0.2887400686740875,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7163079380989075,0.2231359034776687,1.017192840576172,285.0313720703125,284.95001220703125,298.0209045410156,292.5384826660156,297.5006408691406,297.3487548828125,285.0299377441406,1.0,0.5231974124908447,0.3139925897121429,0.3139925897121429,1.0,1.0,-2.694255828857422,0.5601998567581177,2.1340560913085938,-0.0484987013041973,0.9816792011260986,0.9816792011260986,0.0,140.16281127929688,134.0,44949.6953125,0.0,1758.026611328125,1.0,280.6425476074219,283.5262145996094,295.5125427246094,298.3844299316406,293.1499938964844,293.1499938964844,280.3500061035156,32353.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837913990020752,1.0,0.0,0.0,3.72793173789978,3.7279558181762695,9.273190357816928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.76611328125,0.0,1593.743408203125,1895.4371337890625,0.0,2822.231689453125,0.9202390909194946,1.0,0.0,3.0,1.0,0.0
18178620,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.830106794834137,0.3461372256278991,0.3133111298084259,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8433812856674194,0.3644494414329529,0.3470626175403595,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8708105683326721,0.4018715023994446,0.2826979160308838,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7963300347328186,0.3040059506893158,0.29036945104599,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7219832539558411,0.2236829698085785,1.0195798873901367,284.8868103027344,284.95001220703125,298.0782775878906,292.5648803710937,297.5076599121094,297.3410949707031,284.889892578125,1.0,0.5218846797943115,0.3143044710159302,0.3143044710159302,1.0,1.0,-2.704890251159668,0.5640676617622375,2.140822410583496,-0.0470784306526184,0.8669911623001099,0.8669911623001099,0.0,136.4440460205078,122.0,45860.4765625,0.0,1756.6846923828125,1.0,280.3566589355469,283.3671569824219,295.60223388671875,298.5964050292969,293.1499938964844,293.1499938964844,280.6499938964844,38875.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497450947761536,1.0,0.0,0.0,3.637042760848999,3.6370670795440674,8.826531825434358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.03369140625,0.0,1540.236572265625,1895.4371337890625,0.0,2932.883056640625,0.90433669090271,1.0,0.0,3.0,1.0,0.0
18178680,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.830106794834137,0.3461372256278991,0.3133111298084259,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8433812856674194,0.3644494414329529,0.3470626175403595,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8708105683326721,0.4018715023994446,0.2826979160308838,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7963300347328186,0.3040059506893158,0.29036945104599,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7219832539558411,0.2236829698085785,1.0195798873901367,284.8868103027344,284.95001220703125,298.0782775878906,292.5648803710937,297.5076599121094,297.3410949707031,284.889892578125,1.0,0.5218846797943115,0.3143044710159302,0.3143044710159302,1.0,1.0,-2.704890251159668,0.5640676617622375,2.140822410583496,-0.0470784306526184,0.8669911623001099,0.8669911623001099,0.0,136.4440460205078,122.0,45860.4765625,0.0,1756.6846923828125,1.0,280.3566589355469,283.3671569824219,295.60223388671875,298.5964050292969,293.1499938964844,293.1499938964844,280.6499938964844,38875.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497450947761536,1.0,0.0,0.0,3.637042760848999,3.6370670795440674,8.826531825434358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.03369140625,0.0,1540.236572265625,1895.4371337890625,0.0,2932.883056640625,0.90433669090271,1.0,0.0,3.0,1.0,0.0
18178740,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8438938856124878,0.349261611700058,0.3154912889003753,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8578126430511475,0.3676424920558929,0.3495029807090759,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8848837018013,0.4032152891159057,0.2831661105155945,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8102943897247314,0.3062751293182373,0.291982889175415,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7327049374580383,0.224661573767662,1.021686553955078,285.0322570800781,284.95001220703125,298.1361999511719,292.5913391113281,297.5227355957031,297.3434753417969,285.03082275390625,1.0,0.5182827115058899,0.3146163523197174,0.3146163523197174,1.0,1.0,-2.715468645095825,0.567935049533844,2.147533655166626,-0.0458389110863208,0.9927349090576172,0.9927349090576172,0.0,129.06723022460938,110.0,45325.96875,0.0,1738.304443359375,1.0,280.6432189941406,283.5174560546875,295.56231689453125,298.45831298828125,293.1499938964844,293.1499938964844,280.3500061035156,32584.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396987318992615,1.0,0.0,0.0,3.771371603012085,3.771396398544312,9.490562433711602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.568359375,0.0,1646.03125,1895.4371337890625,0.0,2838.900390625,0.9300965666770936,1.0,0.0,3.0,1.0,0.0
18178800,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8438938856124878,0.349261611700058,0.3154912889003753,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8578126430511475,0.3676424920558929,0.3495029807090759,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8848837018013,0.4032152891159057,0.2831661105155945,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8102943897247314,0.3062751293182373,0.291982889175415,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7327049374580383,0.224661573767662,1.021686553955078,285.0322570800781,284.95001220703125,298.1361999511719,292.5913391113281,297.5227355957031,297.3434753417969,285.03082275390625,1.0,0.5182827115058899,0.3146163523197174,0.3146163523197174,1.0,1.0,-2.715468645095825,0.567935049533844,2.147533655166626,-0.0458389110863208,0.9927349090576172,0.9927349090576172,0.0,129.06723022460938,110.0,45325.96875,0.0,1738.304443359375,1.0,280.6432189941406,283.5174560546875,295.56231689453125,298.45831298828125,293.1499938964844,293.1499938964844,280.3500061035156,32584.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396987318992615,1.0,0.0,0.0,3.771371603012085,3.771396398544312,9.490562433711602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.568359375,0.0,1646.03125,1895.4371337890625,0.0,2838.900390625,0.9300965666770936,1.0,0.0,3.0,1.0,0.0
18178860,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8625934720039368,0.3514192998409271,0.317382276058197,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8775547742843628,0.3702186644077301,0.3517927527427673,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9041429162025452,0.4037446975708008,0.2834827005863189,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8275454640388489,0.3080233335494995,0.2934648394584656,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7473371624946594,0.2252830564975738,1.0234544277191162,284.8844909667969,284.95001220703125,298.1946716308594,292.6177673339844,297.531005859375,297.33709716796875,284.88739013671875,1.0,0.5134002566337585,0.315060555934906,0.315060555934906,1.0,1.0,-2.7247862815856934,0.5717619061470032,2.153024435043335,-0.0441715717315673,0.8756717443466187,0.8756717443466187,0.0,120.0024185180664,98.0,46252.34765625,0.0,1710.0430908203125,1.0,280.3563537597656,283.3550109863281,295.6533203125,298.67169189453125,293.1499938964844,293.1499938964844,280.6499938964844,38854.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511719703674316,1.0,0.0,0.0,3.6826326847076416,3.682657480239868,9.049197728927538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.34765625,0.0,1591.326171875,1895.4371337890625,0.0,2946.248779296875,0.9144226908683776,1.0,0.0,3.0,1.0,0.0
18178920,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8625934720039368,0.3514192998409271,0.317382276058197,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8775547742843628,0.3702186644077301,0.3517927527427673,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9041429162025452,0.4037446975708008,0.2834827005863189,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8275454640388489,0.3080233335494995,0.2934648394584656,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7473371624946594,0.2252830564975738,1.0234544277191162,284.8844909667969,284.95001220703125,298.1946716308594,292.6177673339844,297.531005859375,297.33709716796875,284.88739013671875,1.0,0.5134002566337585,0.315060555934906,0.315060555934906,1.0,1.0,-2.7247862815856934,0.5717619061470032,2.153024435043335,-0.0441715717315673,0.8756717443466187,0.8756717443466187,0.0,120.0024185180664,98.0,46252.34765625,0.0,1710.0430908203125,1.0,280.3563537597656,283.3550109863281,295.6533203125,298.67169189453125,293.1499938964844,293.1499938964844,280.6499938964844,38854.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511719703674316,1.0,0.0,0.0,3.6826326847076416,3.682657480239868,9.049197728927538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.34765625,0.0,1591.326171875,1895.4371337890625,0.0,2946.248779296875,0.9144226908683776,1.0,0.0,3.0,1.0,0.0
18178980,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8887582421302795,0.3545695841312408,0.3194660246372223,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9046294689178468,0.3734886348247528,0.3541805148124695,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9332200288772584,0.4051640033721924,0.2839130461215973,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8505610227584839,0.310330718755722,0.2949916124343872,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7680325508117676,0.2263134270906448,1.0252268314361572,285.0345458984375,284.95001220703125,298.2536926269531,292.6439514160156,297.547119140625,297.3404846191406,285.0333557128906,1.0,0.5076929926872253,0.3155047595500946,0.3155047595500946,1.0,1.0,-2.7346339225769043,0.5757702589035034,2.158863544464112,-0.0426275432109832,1.0,1.0,0.0,109.51609802246094,86.0,45668.7265625,0.0,1675.734375,1.0,280.6434936523437,283.510986328125,295.6140441894531,298.53179931640625,293.1499938964844,293.1499938964844,280.3500061035156,32773.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409614562988281,1.0,0.0,0.0,3.8083879947662354,3.808413028717041,9.677778507466428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.36572265625,0.0,1691.4405517578125,1895.4371337890625,0.0,2850.69970703125,0.9386047124862672,1.0,0.0,3.0,1.0,0.0
18179040,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8887582421302795,0.3545695841312408,0.3194660246372223,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9046294689178468,0.3734886348247528,0.3541805148124695,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9332200288772584,0.4051640033721924,0.2839130461215973,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8505610227584839,0.310330718755722,0.2949916124343872,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7680325508117676,0.2263134270906448,1.0252268314361572,285.0345458984375,284.95001220703125,298.2536926269531,292.6439514160156,297.547119140625,297.3404846191406,285.0333557128906,1.0,0.5076929926872253,0.3155047595500946,0.3155047595500946,1.0,1.0,-2.7346339225769043,0.5757702589035034,2.158863544464112,-0.0426275432109832,1.0,1.0,0.0,109.51609802246094,86.0,45668.7265625,0.0,1675.734375,1.0,280.6434936523437,283.510986328125,295.6140441894531,298.53179931640625,293.1499938964844,293.1499938964844,280.3500061035156,32773.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409614562988281,1.0,0.0,0.0,3.8083879947662354,3.808413028717041,9.677778507466428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.36572265625,0.0,1691.4405517578125,1895.4371337890625,0.0,2850.69970703125,0.9386047124862672,1.0,0.0,3.0,1.0,0.0
18179100,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9052600860595704,0.3557930290699005,0.3206014931201935,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9229943752288818,0.3749211728572845,0.3554825484752655,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.951419711112976,0.40559983253479,0.2842209637165069,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8654124736785889,0.3113187551498413,0.2958478331565857,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.781443178653717,0.2267259955406189,1.0265169143676758,284.8895568847656,284.95001220703125,298.283447265625,292.6568908691406,297.5528259277344,297.3392333984375,284.88201904296875,1.0,0.5047317743301392,0.3157268464565277,0.3157268464565277,1.0,1.0,-2.740516901016236,0.5780509114265442,2.162465810775757,-0.0416888631880283,0.91316157579422,0.91316157579422,0.0,103.94745635986328,86.0,46767.921875,0.0,1658.3597412109375,1.0,280.3945007324219,283.3412475585937,295.6972045898437,298.7760009765625,293.1499938964844,293.1499938964844,280.3500061035156,35944.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486917614936829,1.0,0.0,0.0,3.809192180633545,3.809217691421509,9.68186554928252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.4365234375,0.0,1717.16259765625,1895.4371337890625,0.0,2923.018798828125,0.9391337633132936,1.0,0.0,3.0,1.0,0.0
