time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9238208532333374,0.3567195236682892,0.3212943077087402,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9426534175872804,0.3761176764965057,0.3564580678939819,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9687105417251588,0.4057478606700897,0.2842216491699219,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8812207579612732,0.3120948374271393,0.2964256703853607,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7955024838447571,0.2269655019044876,1.0268279314041138,284.8839416503906,284.95001220703125,298.3133544921875,292.6697082519531,297.5560913085937,297.33465576171875,284.8865051269531,1.0,0.5015620589256287,0.3159167170524597,0.3159167170524597,1.0,1.0,-2.743594169616699,0.5794411897659302,2.1641528606414795,-0.041023101657629,0.8855369091033936,0.8855369091033936,0.0,98.64386749267578,74.0,46630.75390625,0.0,1638.054931640625,1.0,280.3565979003906,283.3446655273437,295.7045593261719,298.7465515136719,293.1499938964844,293.1499938964844,280.6499938964844,38658.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522874712944031,1.0,0.0,0.0,3.726306915283203,3.726331949234009,9.2651083605233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.037109375,0.0,1640.0377197265625,1895.4371337890625,0.0,2956.7001953125,0.9240307211875916,1.0,0.0,3.0,1.0,0.0
18179220,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9710168838500975,0.3598425090312958,0.3233368694782257,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.98646742105484,0.3794228434562683,0.3588618040084839,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.4072919189929962,0.2795953452587127,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.924718976020813,0.3143965005874634,0.2979316711425781,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8302602171897888,0.2279983460903167,1.0285511016845703,285.0373840332031,284.95001220703125,298.3736267089844,292.6949157714844,297.57275390625,297.33843994140625,285.0363464355469,1.0,0.4949660301208496,0.3162964880466461,0.3162964880466461,1.0,1.0,-2.7507131099700928,0.5824971199035645,2.1682159900665283,-0.0396757647395134,1.0,1.0,0.0,87.551025390625,92.0,45960.59375,0.0,1594.422119140625,1.0,280.64361572265625,283.50567626953125,295.6651611328125,298.60357666015625,293.1499938964844,293.1499938964844,280.3500061035156,33181.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421388864517212,1.0,0.0,0.0,3.8393476009368896,3.8393728733062735,9.835764558374649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.447265625,0.0,1732.0223388671875,1895.4371337890625,0.0,2861.70556640625,0.9457734823226928,1.0,0.0,3.0,1.0,0.0
18179280,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9710168838500975,0.3598425090312958,0.3233368694782257,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.98646742105484,0.3794228434562683,0.3588618040084839,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.4072919189929962,0.2795953452587127,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.924718976020813,0.3143965005874634,0.2979316711425781,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8302602171897888,0.2279983460903167,1.0285511016845703,285.0373840332031,284.95001220703125,298.3736267089844,292.6949157714844,297.57275390625,297.33843994140625,285.0363464355469,1.0,0.4949660301208496,0.3162964880466461,0.3162964880466461,1.0,1.0,-2.7507131099700928,0.5824971199035645,2.1682159900665283,-0.0396757647395134,1.0,1.0,0.0,87.551025390625,92.0,45960.59375,0.0,1594.422119140625,1.0,280.64361572265625,283.50567626953125,295.6651611328125,298.60357666015625,293.1499938964844,293.1499938964844,280.3500061035156,33181.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421388864517212,1.0,0.0,0.0,3.8393476009368896,3.8393728733062735,9.835764558374649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.447265625,0.0,1732.0223388671875,1895.4371337890625,0.0,2861.70556640625,0.9457734823226928,1.0,0.0,3.0,1.0,0.0
18179340,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.9432713985443116,0.3676761984825134,0.3277454376220703,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392150878906,0.9612553119659424,0.3868821263313293,0.3635243773460388,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.9829295873641968,0.4151715338230133,0.2879850566387176,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.8959598541259766,0.3191720843315124,0.3007304966449737,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57623291015625,0.8062865138053894,0.229760393500328,1.032290816307068,284.5299987792969,284.95001220703125,298.4345703125,292.7193603515625,297.6912536621094,297.3927001953125,284.5068664550781,1.0,0.4892522394657135,0.3166762590408325,0.3166762590408325,1.0,1.0,-2.595942258834839,0.5399017930030823,2.0560405254364014,-0.0761566013097763,0.6202763915061951,0.6202763915061951,0.0,88.97068786621094,110.0,43560.7578125,0.0,1486.4339599609375,1.0,280.3569641113281,283.0455322265625,295.723876953125,298.6166076660156,293.1499938964844,293.1499938964844,280.6499938964844,52110.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493891358375549,1.0,0.0,0.0,3.5155274868011475,3.5155532360076904,8.24658854980953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.552734375,0.0,1504.748291015625,1895.4371337890625,0.0,2929.54931640625,0.87732994556427,1.0,0.0,3.0,1.0,0.0
18179400,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.9432713985443116,0.3676761984825134,0.3277454376220703,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392150878906,0.9612553119659424,0.3868821263313293,0.3635243773460388,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.9829295873641968,0.4151715338230133,0.2879850566387176,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.8959598541259766,0.3191720843315124,0.3007304966449737,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57623291015625,0.8062865138053894,0.229760393500328,1.032290816307068,284.5299987792969,284.95001220703125,298.4345703125,292.7193603515625,297.6912536621094,297.3927001953125,284.5068664550781,1.0,0.4892522394657135,0.3166762590408325,0.3166762590408325,1.0,1.0,-2.595942258834839,0.5399017930030823,2.0560405254364014,-0.0761566013097763,0.6202763915061951,0.6202763915061951,0.0,88.97068786621094,110.0,43560.7578125,0.0,1486.4339599609375,1.0,280.3569641113281,283.0455322265625,295.723876953125,298.6166076660156,293.1499938964844,293.1499938964844,280.6499938964844,52110.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493891358375549,1.0,0.0,0.0,3.5155274868011475,3.5155532360076904,8.24658854980953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.552734375,0.0,1504.748291015625,1895.4371337890625,0.0,2929.54931640625,0.87732994556427,1.0,0.0,3.0,1.0,0.0
18179460,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9800089597702026,0.3677907586097717,0.3309601247310638,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9949935078620912,0.389037936925888,0.3683840930461883,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9990000128746032,0.4198800027370453,0.2778059840202331,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.934372901916504,0.3206218779087066,0.3040316104888916,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8353905081748962,0.2310363501310348,1.0423791408538818,285.1271057128906,284.95001220703125,298.4961853027344,292.7428894042969,297.63140869140625,297.3783264160156,285.1268005371094,1.0,0.5018126964569092,0.3185217678546905,0.3185217678546905,1.0,1.0,-2.7871029376983643,0.5988109707832336,2.1882920265197754,-0.0320519506931304,1.0,1.0,0.0,88.3546142578125,128.0,45894.94140625,0.0,1654.94140625,1.0,280.64141845703125,283.58111572265625,295.7043762207031,298.6036376953125,293.1499938964844,293.1499938964844,280.3500061035156,31393.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321525454521179,1.0,0.0,0.0,3.733130931854248,3.733155012130737,9.299075145463576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.5908203125,0.0,1592.38232421875,1895.4371337890625,0.0,2768.49267578125,0.919972598552704,1.0,0.0,3.0,1.0,0.0
18179520,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9800089597702026,0.3677907586097717,0.3309601247310638,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9949935078620912,0.389037936925888,0.3683840930461883,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9990000128746032,0.4198800027370453,0.2778059840202331,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.934372901916504,0.3206218779087066,0.3040316104888916,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8353905081748962,0.2310363501310348,1.0423791408538818,285.1271057128906,284.95001220703125,298.4961853027344,292.7428894042969,297.63140869140625,297.3783264160156,285.1268005371094,1.0,0.5018126964569092,0.3185217678546905,0.3185217678546905,1.0,1.0,-2.7871029376983643,0.5988109707832336,2.1882920265197754,-0.0320519506931304,1.0,1.0,0.0,88.3546142578125,128.0,45894.94140625,0.0,1654.94140625,1.0,280.64141845703125,283.58111572265625,295.7043762207031,298.6036376953125,293.1499938964844,293.1499938964844,280.3500061035156,31393.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321525454521179,1.0,0.0,0.0,3.733130931854248,3.733155012130737,9.299075145463576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.5908203125,0.0,1592.38232421875,1895.4371337890625,0.0,2768.49267578125,0.919972598552704,1.0,0.0,3.0,1.0,0.0
18179580,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9579302668571472,0.368339866399765,0.3317297399044037,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9758586883544922,0.3897682130336761,0.3693862855434418,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9958136081695556,0.4181161820888519,0.2934117019176483,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.909920573234558,0.3213001787662506,0.3050185739994049,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8175292611122131,0.2312765568494796,1.0453344583511353,284.96209716796875,284.95001220703125,298.5360107421875,292.75738525390625,297.6228332519531,297.3556213378906,284.9566345214844,1.0,0.5105193853378296,0.3197028934955597,0.3197028934955597,1.0,1.0,-2.816800117492676,0.6106287240982056,2.2061712741851807,-0.0268613919615745,0.97071635723114,0.97071635723114,0.0,95.31391143798828,128.0,47628.34375,0.0,1730.3089599609375,1.0,280.3754272460937,283.3837890625,295.8228759765625,298.9214172363281,293.1499938964844,293.1499938964844,280.3500061035156,33175.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453122973442078,1.0,0.0,0.0,3.7967278957366943,3.796752691268921,9.618607919037458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.640625,0.0,1680.6363525390625,1895.4371337890625,0.0,2891.3857421875,0.9356486797332764,1.0,0.0,3.0,1.0,0.0
18179640,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.931817889213562,0.3685498833656311,0.3321966528892517,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9518712759017944,0.3901973366737366,0.3700214028358459,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9742258787155152,0.4165347814559936,0.2925586700439453,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.886998176574707,0.3215275704860687,0.3055665493011474,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7976869344711304,0.2312162667512893,1.0467644929885864,284.9345703125,284.95001220703125,298.5585327148437,292.76531982421875,297.61846923828125,297.34344482421875,284.9329833984375,1.0,0.5149163603782654,0.3203672766685486,0.3203672766685486,1.0,1.0,-2.8151350021362305,0.61188805103302,2.2032470703125,-0.0251173935830593,0.95177161693573,0.95177161693573,0.0,102.34944915771484,146.0,47716.3203125,0.0,1764.237548828125,1.0,280.3559265136719,283.359375,295.8310852050781,298.9293212890625,293.1499938964844,293.1499938964844,280.04998779296875,34659.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501747250556946,1.0,0.0,0.0,3.7999439239501953,3.79996919631958,9.63490947469836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.75390625,0.0,1696.0306396484375,1895.4371337890625,0.0,2936.9072265625,0.9375563263893129,1.0,0.0,3.0,1.0,0.0
18179700,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.9052926898002625,0.3688180148601532,0.3328008949756622,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.924893081188202,0.3907496035099029,0.3709255754947662,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.9471659064292908,0.4147900640964508,0.2914520800113678,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8645945191383362,0.3217858672142029,0.3062026798725128,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.7770355939865112,0.2310406863689422,1.0479176044464111,284.8121643066406,284.95001220703125,298.5899658203125,292.77606201171875,297.6153869628906,297.3302001953125,284.8093566894531,1.0,0.5213146209716797,0.3212900459766388,0.3212900459766388,1.0,1.0,-2.820594549179077,0.6159346699714661,2.2046597003936768,-0.0222536455839872,0.8456124663352966,0.8456124663352966,0.0,111.09518432617188,146.0,48554.2578125,0.0,1812.8974609375,1.0,280.0971069335937,283.22052001953125,295.86700439453125,299.0960998535156,293.1499938964844,293.1499938964844,280.04998779296875,39902.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607295155525208,1.0,0.0,0.0,3.720510721206665,3.72053599357605,9.236308073923284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.4208984375,0.0,1642.7991943359375,1895.4371337890625,0.0,3035.846923828125,0.9210013151168824,1.0,0.0,3.0,1.0,0.0
18179760,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8839297890663147,0.3692502677440643,0.3333883881568908,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.901513934135437,0.3914433121681213,0.3718218207359314,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9205876588821412,0.4136531054973602,0.2906775772571563,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8452927470207214,0.3220922350883484,0.3067837953567505,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7589170932769775,0.230843961238861,1.0486280918121338,284.859375,284.95001220703125,298.62158203125,292.7864685058594,297.6150207519531,297.32037353515625,284.8642578125,1.0,0.5275678038597107,0.3204017281532287,0.3204017281532287,1.0,1.0,-2.8229973316192627,0.6146030426025391,2.2083940505981445,-0.0241803638637065,0.8370177745819092,0.8370177745819092,0.0,120.2637710571289,164.0,48189.6640625,0.0,1860.7774658203125,1.0,280.0573425292969,283.2746276855469,295.836669921875,298.9974365234375,293.1499938964844,293.1499938964844,280.3500061035156,41525.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639477491378784,1.0,0.0,0.0,3.573596715927124,3.5736210346221924,8.521271297468047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.611328125,0.0,1490.2926025390625,1895.4371337890625,0.0,3066.034423828125,0.89300137758255,1.0,0.0,3.0,1.0,0.0
18179820,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8541616797447205,0.3717802166938782,0.3358913362026214,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8706227540969849,0.3941929340362549,0.3747152984142303,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8853163719177246,0.4137187898159027,0.290757268667221,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8183216452598572,0.3237290382385254,0.3087224066257477,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7337343096733093,0.2311833798885345,1.052355170249939,285.0082092285156,284.95001220703125,298.6853942871094,292.80615234375,297.62872314453125,297.3191833496094,285.0080871582031,1.0,0.540410578250885,0.3186250925064087,0.3186250925064087,1.0,1.0,-2.836376428604126,0.6138320565223694,2.2225441932678223,-0.0281388144940137,0.9496505856513976,0.9496505856513976,0.0,137.5673828125,182.0,47661.61328125,0.0,1965.5999755859373,1.0,280.3418273925781,283.4281616210937,295.7755126953125,298.82061767578125,293.1499938964844,293.1499938964844,280.04998779296875,33459.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529123067855835,1.0,0.0,0.0,3.691007614135742,3.691031455993652,9.090403523259738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.67919921875,0.0,1560.047119140625,1895.4371337890625,0.0,2962.555419921875,0.9128562808036804,1.0,0.0,3.0,1.0,0.0
18179880,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8541616797447205,0.3717802166938782,0.3358913362026214,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8706227540969849,0.3941929340362549,0.3747152984142303,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8853163719177246,0.4137187898159027,0.290757268667221,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8183216452598572,0.3237290382385254,0.3087224066257477,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7337343096733093,0.2311833798885345,1.052355170249939,285.0082092285156,284.95001220703125,298.6853942871094,292.80615234375,297.62872314453125,297.3191833496094,285.0080871582031,1.0,0.540410578250885,0.3186250925064087,0.3186250925064087,1.0,1.0,-2.836376428604126,0.6138320565223694,2.2225441932678223,-0.0281388144940137,0.9496505856513976,0.9496505856513976,0.0,137.5673828125,182.0,47661.61328125,0.0,1965.5999755859373,1.0,280.3418273925781,283.4281616210937,295.7755126953125,298.82061767578125,293.1499938964844,293.1499938964844,280.04998779296875,33459.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529123067855835,1.0,0.0,0.0,3.691007614135742,3.691031455993652,9.090403523259738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.67919921875,0.0,1560.047119140625,1895.4371337890625,0.0,2962.555419921875,0.9128562808036804,1.0,0.0,3.0,1.0,0.0
18179940,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8312664031982422,0.3733832240104675,0.3382523953914642,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8467588424682617,0.3964598178863525,0.3777227401733398,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8586679100990295,0.4135421514511108,0.2912696003913879,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7950993180274963,0.3248867988586426,0.3106767833232879,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7135409712791443,0.2311979085206985,1.0563126802444458,284.89892578125,284.95001220703125,298.75,292.8241882324219,297.63720703125,297.31134033203125,284.90185546875,1.0,0.5534257292747498,0.3168484568595886,0.3168484568595886,1.0,1.0,-2.8505561351776123,0.6132445931434631,2.237311601638794,-0.0318526290357112,0.8539732098579407,0.8539732098579407,0.0,155.4532928466797,170.0,48485.09375,0.0,2075.53662109375,1.0,280.0573425292969,283.300537109375,295.8519592285156,299.010986328125,293.1499938964844,293.1499938964844,280.3500061035156,39180.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625888824462891,1.0,0.0,0.0,3.5699448585510254,3.5699687004089355,8.503864137310302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.470703125,0.0,1469.18603515625,1895.4371337890625,0.0,3053.28759765625,0.890171468257904,1.0,0.0,3.0,1.0,0.0
18180000,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8312664031982422,0.3733832240104675,0.3382523953914642,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8467588424682617,0.3964598178863525,0.3777227401733398,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8586679100990295,0.4135421514511108,0.2912696003913879,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7950993180274963,0.3248867988586426,0.3106767833232879,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7135409712791443,0.2311979085206985,1.0563126802444458,284.89892578125,284.95001220703125,298.75,292.8241882324219,297.63720703125,297.31134033203125,284.90185546875,1.0,0.5534257292747498,0.3168484568595886,0.3168484568595886,1.0,1.0,-2.8505561351776123,0.6132445931434631,2.237311601638794,-0.0318526290357112,0.8539732098579407,0.8539732098579407,0.0,155.4532928466797,170.0,48485.09375,0.0,2075.53662109375,1.0,280.0573425292969,283.300537109375,295.8519592285156,299.010986328125,293.1499938964844,293.1499938964844,280.3500061035156,39180.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625888824462891,1.0,0.0,0.0,3.5699448585510254,3.5699687004089355,8.503864137310302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.470703125,0.0,1469.18603515625,1895.4371337890625,0.0,3053.28759765625,0.890171468257904,1.0,0.0,3.0,1.0,0.0
18180060,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8269110321998596,0.3759616017341614,0.3404582738876343,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8424413204193115,0.3994676768779754,0.3805055320262909,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8526223301887512,0.414405345916748,0.2917815446853637,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7901493310928345,0.3266145288944244,0.3123008906841278,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7083656787872314,0.2316270917654037,1.0584194660186768,285.0262451171875,284.95001220703125,298.815673828125,292.8408203125,297.6535339355469,297.3131103515625,285.0252685546875,1.0,0.5574026703834534,0.3172922730445862,0.3172922730445862,1.0,1.0,-2.861650228500366,0.6174787282943726,2.244171619415283,-0.0301342289894819,0.970059871673584,0.970059871673584,0.0,160.78369140625,158.0,47996.25390625,0.0,2119.993896484375,1.0,280.3418884277344,283.43408203125,295.8136901855469,298.8768005371094,293.1499938964844,293.1499938964844,280.04998779296875,32663.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530058860778809,1.0,0.0,0.0,3.711404323577881,3.711428165435791,9.191148819809314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.54443359375,0.0,1577.180419921875,1895.4371337890625,0.0,2963.4326171875,0.9168322086334229,1.0,0.0,3.0,1.0,0.0
18180120,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8269110321998596,0.3759616017341614,0.3404582738876343,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8424413204193115,0.3994676768779754,0.3805055320262909,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8526223301887512,0.414405345916748,0.2917815446853637,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7901493310928345,0.3266145288944244,0.3123008906841278,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7083656787872314,0.2316270917654037,1.0584194660186768,285.0262451171875,284.95001220703125,298.815673828125,292.8408203125,297.6535339355469,297.3131103515625,285.0252685546875,1.0,0.5574026703834534,0.3172922730445862,0.3172922730445862,1.0,1.0,-2.861650228500366,0.6174787282943726,2.244171619415283,-0.0301342289894819,0.970059871673584,0.970059871673584,0.0,160.78369140625,158.0,47996.25390625,0.0,2119.993896484375,1.0,280.3418884277344,283.43408203125,295.8136901855469,298.8768005371094,293.1499938964844,293.1499938964844,280.04998779296875,32663.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530058860778809,1.0,0.0,0.0,3.711404323577881,3.711428165435791,9.191148819809314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.54443359375,0.0,1577.180419921875,1895.4371337890625,0.0,2963.4326171875,0.9168322086334229,1.0,0.0,3.0,1.0,0.0
18180180,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8308175206184387,0.3775064945220947,0.3420496881008148,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8469152450561523,0.4018167555332184,0.38284832239151,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8557263612747192,0.4144935309886932,0.2919757068157196,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7940605282783508,0.3277935683727264,0.3135144710540771,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7110699415206909,0.2317026108503341,1.0590001344680786,284.8930969238281,284.95001220703125,298.88262939453125,292.8564453125,297.6632995605469,297.3062744140625,284.89581298828125,1.0,0.5568365454673767,0.3177361190319061,0.3177361190319061,1.0,1.0,-2.8687782287597656,0.6207449436187744,2.248033285140991,-0.0283450204879045,0.862666666507721,0.862666666507721,0.0,158.82115173339844,146.0,48826.9453125,0.0,2122.362548828125,1.0,280.0568542480469,283.28485107421875,295.8896179199219,299.0731506347656,293.1499938964844,293.1499938964844,280.3500061035156,38922.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638977408409119,1.0,0.0,0.0,3.612073183059693,3.6120972633361816,8.705753202775668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.50341796875,0.0,1513.0201416015625,1895.4371337890625,0.0,3065.565185546875,0.8989624977111816,1.0,0.0,3.0,1.0,0.0
18180240,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8308175206184387,0.3775064945220947,0.3420496881008148,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8469152450561523,0.4018167555332184,0.38284832239151,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8557263612747192,0.4144935309886932,0.2919757068157196,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7940605282783508,0.3277935683727264,0.3135144710540771,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7110699415206909,0.2317026108503341,1.0590001344680786,284.8930969238281,284.95001220703125,298.88262939453125,292.8564453125,297.6632995605469,297.3062744140625,284.89581298828125,1.0,0.5568365454673767,0.3177361190319061,0.3177361190319061,1.0,1.0,-2.8687782287597656,0.6207449436187744,2.248033285140991,-0.0283450204879045,0.862666666507721,0.862666666507721,0.0,158.82115173339844,146.0,48826.9453125,0.0,2122.362548828125,1.0,280.0568542480469,283.28485107421875,295.8896179199219,299.0731506347656,293.1499938964844,293.1499938964844,280.3500061035156,38922.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638977408409119,1.0,0.0,0.0,3.612073183059693,3.6120972633361816,8.705753202775668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.50341796875,0.0,1513.0201416015625,1895.4371337890625,0.0,3065.565185546875,0.8989624977111816,1.0,0.0,3.0,1.0,0.0
18180300,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8348243236541748,0.3787009716033935,0.3427388966083526,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8513336181640625,0.4032774269580841,0.3839043378829956,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8595088720321655,0.4148873686790466,0.2919826507568359,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7981536984443665,0.3286056816577911,0.3140000402927398,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7142094969749451,0.2318952828645706,1.0587533712387085,285.02447509765625,284.95001220703125,298.91656494140625,292.8638916015625,297.6712951660156,297.3065795898437,285.0290832519531,1.0,0.5554028749465942,0.3179580271244049,0.3179580271244049,1.0,1.0,-2.871166706085205,0.6220412254333496,2.2491254806518555,-0.0276302024722099,0.95234614610672,0.95234614610672,0.0,156.1181640625,146.0,48054.94140625,0.0,2113.146240234375,1.0,280.3012084960937,283.4299011230469,295.8313903808594,298.8681640625,293.1499938964844,293.1499938964844,280.3500061035156,34047.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571767210960388,1.0,0.0,0.0,3.660615921020508,3.660639762878418,8.941319720179308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.29150390625,0.0,1530.3565673828125,1895.4371337890625,0.0,3002.529296875,0.9082431793212892,1.0,0.0,3.0,1.0,0.0
18180360,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8409115076065063,0.3801243901252746,0.3438127934932709,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8578829765319824,0.4049468636512756,0.3852570652961731,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.865500271320343,0.4155299663543701,0.2922616899013519,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8042834997177124,0.329599380493164,0.3147244751453399,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7189628481864929,0.2322434782981872,1.059322714805603,285.0247802734375,284.95001220703125,298.9507751464844,292.87109375,297.68133544921875,297.3095397949219,285.0233459472656,1.0,0.5535919666290283,0.31799978017807,0.31799978017807,1.0,1.0,-2.8759710788726807,0.6235904693603516,2.252380609512329,-0.027171766385436,0.9789435863494872,0.9789435863494872,0.0,152.27517700195312,134.0,48247.40625,0.0,2102.377685546875,1.0,280.3427734375,283.4239807128906,295.843994140625,298.9254150390625,293.1499938964844,293.1499938964844,280.04998779296875,32736.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543936610221863,1.0,0.0,0.0,3.744786262512207,3.7448105812072754,9.35723107886588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.4853515625,0.0,1616.1534423828125,1895.4371337890625,0.0,2976.4384765625,0.9242646098136902,1.0,0.0,3.0,1.0,0.0
18180420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8547825813293457,0.3817099332809448,0.3452088236808777,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8730692863464355,0.4074198603630066,0.3874669373035431,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.879422128200531,0.4157554805278778,0.2923730611801147,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8176590800285339,0.3308641016483307,0.315766841173172,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7295337319374084,0.2324353754520416,1.0592209100723269,284.8887939453125,284.95001220703125,299.02008056640625,292.8848571777344,297.69256591796875,297.3039245605469,284.8915405273437,1.0,0.5488640069961548,0.3180833458900451,0.3180833458900451,1.0,1.0,-2.881577730178833,0.6254483461380005,2.256129503250122,-0.0264151450246572,0.8674705028533936,0.8674705028533936,0.0,143.66163635253906,122.0,49067.5703125,0.0,2069.4619140625,1.0,280.0566101074219,283.272705078125,295.9169921875,299.1166076660156,293.1499938964844,293.1499938964844,280.3500061035156,39005.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650674819946289,1.0,0.0,0.0,3.64310359954834,3.6431281566619873,8.855973874233314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.03662109375,0.0,1547.9515380859375,1895.4371337890625,0.0,3076.53857421875,0.9058723449707032,1.0,0.0,3.0,1.0,0.0
18180480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8547825813293457,0.3817099332809448,0.3452088236808777,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8730692863464355,0.4074198603630066,0.3874669373035431,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.879422128200531,0.4157554805278778,0.2923730611801147,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8176590800285339,0.3308641016483307,0.315766841173172,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7295337319374084,0.2324353754520416,1.0592209100723269,284.8887939453125,284.95001220703125,299.02008056640625,292.8848571777344,297.69256591796875,297.3039245605469,284.8915405273437,1.0,0.5488640069961548,0.3180833458900451,0.3180833458900451,1.0,1.0,-2.881577730178833,0.6254483461380005,2.256129503250122,-0.0264151450246572,0.8674705028533936,0.8674705028533936,0.0,143.66163635253906,122.0,49067.5703125,0.0,2069.4619140625,1.0,280.0566101074219,283.272705078125,295.9169921875,299.1166076660156,293.1499938964844,293.1499938964844,280.3500061035156,39005.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650674819946289,1.0,0.0,0.0,3.64310359954834,3.6431281566619873,8.855973874233314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.03662109375,0.0,1547.9515380859375,1895.4371337890625,0.0,3076.53857421875,0.9058723449707032,1.0,0.0,3.0,1.0,0.0
18180540,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8741854429244995,0.3843662142753601,0.34686079621315,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8938294053077698,0.4106744229793548,0.3898398280143738,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8988087773323059,0.4169044196605682,0.2926276922225952,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8347599506378174,0.33274906873703,0.3169012665748596,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7439121603965759,0.2330745905637741,1.0592899322509766,285.0248107910156,284.95001220703125,299.09039306640625,292.89776611328125,297.7119140625,297.30828857421875,285.0233764648437,1.0,0.5432411432266235,0.3181669116020202,0.3181669116020202,1.0,1.0,-2.88815975189209,0.6276006698608398,2.26055908203125,-0.0257610045373439,0.9854221940040588,0.9854221940040588,0.0,133.32974243164062,110.0,48448.12890625,0.0,2029.5780029296875,1.0,280.3432312011719,283.4164428710937,295.8695678710937,298.9644775390625,293.1499938964844,293.1499938964844,280.04998779296875,32860.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553260564804077,1.0,0.0,0.0,3.770118951797485,3.770143508911133,9.484259066994128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.18115234375,0.0,1646.695556640625,1895.4371337890625,0.0,2985.1787109375,0.9299737811088562,1.0,0.0,3.0,1.0,0.0
18180600,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8741854429244995,0.3843662142753601,0.34686079621315,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8938294053077698,0.4106744229793548,0.3898398280143738,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8988087773323059,0.4169044196605682,0.2926276922225952,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8347599506378174,0.33274906873703,0.3169012665748596,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7439121603965759,0.2330745905637741,1.0592899322509766,285.0248107910156,284.95001220703125,299.09039306640625,292.89776611328125,297.7119140625,297.30828857421875,285.0233764648437,1.0,0.5432411432266235,0.3181669116020202,0.3181669116020202,1.0,1.0,-2.88815975189209,0.6276006698608398,2.26055908203125,-0.0257610045373439,0.9854221940040588,0.9854221940040588,0.0,133.32974243164062,110.0,48448.12890625,0.0,2029.5780029296875,1.0,280.3432312011719,283.4164428710937,295.8695678710937,298.9644775390625,293.1499938964844,293.1499938964844,280.04998779296875,32860.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553260564804077,1.0,0.0,0.0,3.770118951797485,3.770143508911133,9.484259066994128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.18115234375,0.0,1646.695556640625,1895.4371337890625,0.0,2985.1787109375,0.9299737811088562,1.0,0.0,3.0,1.0,0.0
18180660,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8979658484458923,0.385947048664093,0.3481870293617248,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9201308488845824,0.4132396876811981,0.3920636177062988,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9240198731422424,0.417209655046463,0.2927410006523132,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8557595014572144,0.3340655863285064,0.3179178833961487,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7620469331741333,0.2333387732505798,1.0591518878936768,284.8871765136719,284.95001220703125,299.16168212890625,292.9098815917969,297.7239685058594,297.30322265625,284.8898620605469,1.0,0.5371454358100891,0.3182926774024963,0.3182926774024963,1.0,1.0,-2.893627405166626,0.6295276880264282,2.264099597930908,-0.0248601846396923,0.872490644454956,0.872490644454956,0.0,122.57027435302734,98.0,49284.96875,0.0,1985.5484619140625,1.0,280.0564270019531,283.26324462890625,295.9415588378906,299.155029296875,293.1499938964844,293.1499938964844,280.3500061035156,38996.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659105896949768,1.0,0.0,0.0,3.669771671295166,3.6697964668273926,8.986102670860419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.76220703125,0.0,1577.81787109375,1895.4371337890625,0.0,3084.44775390625,0.911769151687622,1.0,0.0,3.0,1.0,0.0
18180720,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8979658484458923,0.385947048664093,0.3481870293617248,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9201308488845824,0.4132396876811981,0.3920636177062988,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9240198731422424,0.417209655046463,0.2927410006523132,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8557595014572144,0.3340655863285064,0.3179178833961487,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7620469331741333,0.2333387732505798,1.0591518878936768,284.8871765136719,284.95001220703125,299.16168212890625,292.9098815917969,297.7239685058594,297.30322265625,284.8898620605469,1.0,0.5371454358100891,0.3182926774024963,0.3182926774024963,1.0,1.0,-2.893627405166626,0.6295276880264282,2.264099597930908,-0.0248601846396923,0.872490644454956,0.872490644454956,0.0,122.57027435302734,98.0,49284.96875,0.0,1985.5484619140625,1.0,280.0564270019531,283.26324462890625,295.9415588378906,299.155029296875,293.1499938964844,293.1499938964844,280.3500061035156,38996.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659105896949768,1.0,0.0,0.0,3.669771671295166,3.6697964668273926,8.986102670860419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.76220703125,0.0,1577.81787109375,1895.4371337890625,0.0,3084.44775390625,0.911769151687622,1.0,0.0,3.0,1.0,0.0
18180780,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9204538464546204,0.3878098428249359,0.349193125963211,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9450235962867736,0.4155967235565185,0.3936790227890014,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9475242495536804,0.4180264472961426,0.2928291261196136,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.875128448009491,0.3354079127311706,0.318632572889328,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7788102626800537,0.2337964028120041,1.0588815212249756,285.032958984375,284.95001220703125,299.21356201171875,292.9181213378906,297.738037109375,297.3061218261719,285.0323486328125,1.0,0.532494843006134,0.3183832466602325,0.3183832466602325,1.0,1.0,-2.8974106311798096,0.6308808922767639,2.266529560089112,-0.0243676211684942,0.9820829033851624,0.9820829033851624,0.0,114.41271209716795,98.0,48541.0078125,0.0,1951.4693603515625,1.0,280.3296203613281,283.418212890625,295.88055419921875,298.9658508300781,293.1499938964844,293.1499938964844,280.3500061035156,33101.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570781350135803,1.0,0.0,0.0,3.755627155303955,3.7556517124176025,9.411486416865956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.50341796875,0.0,1631.5751953125,1895.4371337890625,0.0,3001.60498046875,0.92758309841156,1.0,0.0,3.0,1.0,0.0
18180840,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9319057464599608,0.3885902464389801,0.3497785329818725,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9562281370162964,0.4165795445442199,0.3944660723209381,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9581494927406312,0.418420672416687,0.2930030524730682,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8845196962356567,0.3359889388084411,0.3190402388572693,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7869510054588318,0.2340281009674072,1.059231877326965,285.0262451171875,284.95001220703125,299.2338562011719,292.9212646484375,297.7440490722656,297.3080139160156,285.02490234375,1.0,0.5307202935218811,0.3184184432029724,0.3184184432029724,1.0,1.0,-2.900179862976074,0.6317858695983887,2.268393993377685,-0.0240562222898006,0.9924741387367249,0.9924741387367249,0.0,111.02648162841795,101.0,48640.34765625,0.0,1939.24853515625,1.0,280.3434143066406,283.41033935546875,295.8929443359375,299.0003662109375,293.1499938964844,293.1499938964844,280.04998779296875,32935.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561474084854126,1.0,0.0,0.0,3.792720079421997,3.792744874954224,9.598311407899018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.8251953125,0.0,1673.9962158203125,1895.4371337890625,0.0,2992.878662109375,0.9351417422294616,1.0,0.0,3.0,1.0,0.0
18180900,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.945214569568634,0.3894972503185272,0.3507308661937713,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9687079191207886,0.4180039465427398,0.3958592116832733,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9696900844573976,0.4187293350696563,0.2932870388031006,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8956819772720337,0.3367558419704437,0.3197806477546692,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7964791655540466,0.2342550158500671,1.060094952583313,284.8836669921875,284.95001220703125,299.270263671875,292.9266967773437,297.7513732910156,297.3069763183594,284.8773498535156,1.0,0.5294377207756042,0.3184813559055328,0.3184813559055328,1.0,1.0,-2.9052700996398926,0.6334425210952759,2.2718276977539062,-0.0234438423067331,0.9010050892829896,0.9010050892829896,0.0,107.4972686767578,101.0,49720.53125,0.0,1930.0726318359373,1.0,280.09429931640625,283.24444580078125,295.9652404785156,299.2356262207031,293.1499938964844,293.1499938964844,280.04998779296875,36331.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635289669036865,1.0,0.0,0.0,3.785645246505737,3.785670518875122,9.56253643380478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.64501953125,0.0,1691.955322265625,1895.4371337890625,0.0,3062.106201171875,0.934022068977356,1.0,0.0,3.0,1.0,0.0
18180960,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9523184299468994,0.3901097774505615,0.3512686192989349,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.975375771522522,0.4191942811012268,0.3969607651233673,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9754888415336608,0.4187566339969635,0.2933033108711242,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9019388556480408,0.33731210231781,0.3202863037586212,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8016334176063538,0.2343112975358963,1.060233235359192,284.8870544433594,284.95001220703125,299.30682373046875,292.9319763183594,297.7563781738281,297.3028564453125,284.8898010253906,1.0,0.5287265777587891,0.3185189962387085,0.3185189962387085,1.0,1.0,-2.908036947250366,0.6343545317649841,2.2736823558807373,-0.0230475030839443,0.8792004585266113,0.8792004585266113,0.0,105.68069458007812,119.0,49533.84765625,0.0,1925.573486328125,1.0,280.05645751953125,283.2546691894531,295.9640197753906,299.1925048828125,293.1499938964844,293.1499938964844,280.3500061035156,38861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667647242546082,1.0,0.0,0.0,3.6981494426727295,3.698174476623535,9.125616315941444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.94189453125,0.0,1609.0888671875,1895.4371337890625,0.0,3092.4609375,0.9180134534835817,1.0,0.0,3.0,1.0,0.0
