time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9421539306640624,0.3926125764846802,0.3533279001712799,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.96691232919693,0.4225264489650726,0.3999760746955871,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9653496146202089,0.4199269115924835,0.2939977049827575,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8928837776184082,0.3391769528388977,0.3219771087169647,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7928815484046936,0.2349417358636856,1.0630320310592651,285.0323181152344,284.95001220703125,299.3805236816406,292.9421081542969,297.77618408203125,297.30682373046875,285.03131103515625,1.0,0.5335018038749695,0.3185943365097046,0.3185943365097046,1.0,1.0,-2.920355319976806,0.6381672620773315,2.282187938690185,-0.021991591900587,1.0,1.0,0.0,109.78101348876952,137.0,48934.03515625,0.0,1966.1480712890625,1.0,280.3435974121094,283.4068298339844,295.9151916503906,299.03973388671875,293.1499938964844,293.1499938964844,280.04998779296875,32948.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572856187820435,1.0,0.0,0.0,3.819688320159912,3.819713592529297,9.735296089274923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.2060546875,0.0,1706.383056640625,1895.4371337890625,0.0,3003.55029296875,0.9412649273872375,1.0,0.0,3.0,1.0,0.0
18181080,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9421539306640624,0.3926125764846802,0.3533279001712799,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.96691232919693,0.4225264489650726,0.3999760746955871,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9653496146202089,0.4199269115924835,0.2939977049827575,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8928837776184082,0.3391769528388977,0.3219771087169647,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7928815484046936,0.2349417358636856,1.0630320310592651,285.0323181152344,284.95001220703125,299.3805236816406,292.9421081542969,297.77618408203125,297.30682373046875,285.03131103515625,1.0,0.5335018038749695,0.3185943365097046,0.3185943365097046,1.0,1.0,-2.920355319976806,0.6381672620773315,2.282187938690185,-0.021991591900587,1.0,1.0,0.0,109.78101348876952,137.0,48934.03515625,0.0,1966.1480712890625,1.0,280.3435974121094,283.4068298339844,295.9151916503906,299.03973388671875,293.1499938964844,293.1499938964844,280.04998779296875,32948.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572856187820435,1.0,0.0,0.0,3.819688320159912,3.819713592529297,9.735296089274923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.2060546875,0.0,1706.383056640625,1895.4371337890625,0.0,3003.55029296875,0.9412649273872375,1.0,0.0,3.0,1.0,0.0
18181140,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9138962030410768,0.3938729166984558,0.3551961779594421,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9406335949897766,0.4250334501266479,0.4030083417892456,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9370007514953612,0.4201262295246124,0.2946740388870239,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8692888617515564,0.3403445184230804,0.3237148523330688,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7712806463241577,0.2350624203681945,1.0663392543792725,284.8913269042969,284.95001220703125,299.454833984375,292.9516906738281,297.78741455078125,297.2999267578125,284.8933410644531,1.0,0.5419308543205261,0.3186696469783783,0.3186696469783783,1.0,1.0,-2.9331305027008057,0.6421029567718506,2.291027545928955,-0.0206580478698015,0.893022894859314,0.893022894859314,0.0,120.22250366210938,155.0,49961.97265625,0.0,2039.51953125,1.0,280.0570983886719,283.24609375,295.9854431152344,299.238525390625,293.1499938964844,293.1499938964844,280.3500061035156,38347.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683650493621826,1.0,0.0,0.0,3.742170572280884,3.742195844650269,9.344163913738156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.765625,0.0,1656.1612548828125,1895.4371337890625,0.0,3107.473388671875,0.927584171295166,1.0,0.0,3.0,1.0,0.0
18181200,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9138962030410768,0.3938729166984558,0.3551961779594421,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9406335949897766,0.4250334501266479,0.4030083417892456,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9370007514953612,0.4201262295246124,0.2946740388870239,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8692888617515564,0.3403445184230804,0.3237148523330688,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7712806463241577,0.2350624203681945,1.0663392543792725,284.8913269042969,284.95001220703125,299.454833984375,292.9516906738281,297.78741455078125,297.2999267578125,284.8933410644531,1.0,0.5419308543205261,0.3186696469783783,0.3186696469783783,1.0,1.0,-2.9331305027008057,0.6421029567718506,2.291027545928955,-0.0206580478698015,0.893022894859314,0.893022894859314,0.0,120.22250366210938,155.0,49961.97265625,0.0,2039.51953125,1.0,280.0570983886719,283.24609375,295.9854431152344,299.238525390625,293.1499938964844,293.1499938964844,280.3500061035156,38347.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683650493621826,1.0,0.0,0.0,3.742170572280884,3.742195844650269,9.344163913738156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.765625,0.0,1656.1612548828125,1895.4371337890625,0.0,3107.473388671875,0.927584171295166,1.0,0.0,3.0,1.0,0.0
18181260,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.886664867401123,0.3961018323898315,0.3573543727397918,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9106239676475524,0.4282322824001312,0.4062646627426147,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9055851101875304,0.4211310148239136,0.295524388551712,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8450596928596497,0.3420214056968689,0.3255973756313324,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7490944862365723,0.2354845851659774,1.0699734687805176,285.0399169921875,284.95001220703125,299.5297241210937,292.9608154296875,297.8061218261719,297.30224609375,285.0395202636719,1.0,0.5523312091827393,0.3186122477054596,0.3186122477054596,1.0,1.0,-2.9472835063934326,0.6460995674133301,2.3011839389801025,-0.0197708215564489,1.0,1.0,0.0,133.77113342285156,173.0,49305.83984375,0.0,2131.5029296875,1.0,280.3438720703125,283.4032287597656,295.9361877441406,299.0852966308594,293.1499938964844,293.1499938964844,280.04998779296875,33394.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594350218772888,1.0,0.0,0.0,3.852272748947144,3.8522982597351074,9.902100828185212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.94873046875,0.0,1749.4913330078125,1895.4371337890625,0.0,3023.7060546875,0.9486678242683412,1.0,0.0,3.0,1.0,0.0
18181320,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.886664867401123,0.3961018323898315,0.3573543727397918,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9106239676475524,0.4282322824001312,0.4062646627426147,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9055851101875304,0.4211310148239136,0.295524388551712,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8450596928596497,0.3420214056968689,0.3255973756313324,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7490944862365723,0.2354845851659774,1.0699734687805176,285.0399169921875,284.95001220703125,299.5297241210937,292.9608154296875,297.8061218261719,297.30224609375,285.0395202636719,1.0,0.5523312091827393,0.3186122477054596,0.3186122477054596,1.0,1.0,-2.9472835063934326,0.6460995674133301,2.3011839389801025,-0.0197708215564489,1.0,1.0,0.0,133.77113342285156,173.0,49305.83984375,0.0,2131.5029296875,1.0,280.3438720703125,283.4032287597656,295.9361877441406,299.0852966308594,293.1499938964844,293.1499938964844,280.04998779296875,33394.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594350218772888,1.0,0.0,0.0,3.852272748947144,3.8522982597351074,9.902100828185212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.94873046875,0.0,1749.4913330078125,1895.4371337890625,0.0,3023.7060546875,0.9486678242683412,1.0,0.0,3.0,1.0,0.0
18181380,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8614053130149841,0.3971269428730011,0.3592230379581451,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8846614360809326,0.4306294322013855,0.4094133675098419,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.878522515296936,0.4212061166763305,0.2962750792503357,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8227789402008057,0.3430284261703491,0.327400654554367,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7288826107978821,0.2354233115911483,1.0734795331954956,284.8932800292969,284.95001220703125,299.6050720214844,292.9695739746094,297.8167419433594,297.2942810058594,284.89501953125,1.0,0.5638275146484375,0.3185548186302185,0.3185548186302185,1.0,1.0,-2.9606080055236816,0.6498297452926636,2.3107781410217285,-0.0187434963881969,0.906150758266449,0.906150758266449,0.0,149.69583129882812,191.0,50416.203125,0.0,2234.88037109375,1.0,280.0567321777344,283.2350769042969,296.004638671875,299.28582763671875,293.1499938964844,293.1499938964844,279.75,38053.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706726431846619,1.0,0.0,0.0,3.7891845703125,3.789210319519043,9.580425057720277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.94775390625,0.0,1709.5540771484375,1895.4371337890625,0.0,3129.1201171875,0.9377949237823486,1.0,0.0,3.0,1.0,0.0
18181440,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8614053130149841,0.3971269428730011,0.3592230379581451,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8846614360809326,0.4306294322013855,0.4094133675098419,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.878522515296936,0.4212061166763305,0.2962750792503357,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8227789402008057,0.3430284261703491,0.327400654554367,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7288826107978821,0.2354233115911483,1.0734795331954956,284.8932800292969,284.95001220703125,299.6050720214844,292.9695739746094,297.8167419433594,297.2942810058594,284.89501953125,1.0,0.5638275146484375,0.3185548186302185,0.3185548186302185,1.0,1.0,-2.9606080055236816,0.6498297452926636,2.3107781410217285,-0.0187434963881969,0.906150758266449,0.906150758266449,0.0,149.69583129882812,191.0,50416.203125,0.0,2234.88037109375,1.0,280.0567321777344,283.2350769042969,296.004638671875,299.28582763671875,293.1499938964844,293.1499938964844,279.75,38053.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706726431846619,1.0,0.0,0.0,3.7891845703125,3.789210319519043,9.580425057720277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.94775390625,0.0,1709.5540771484375,1895.4371337890625,0.0,3129.1201171875,0.9377949237823486,1.0,0.0,3.0,1.0,0.0
18181500,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.8496765494346619,0.3973976075649261,0.3598619401454925,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.872560441493988,0.431618332862854,0.4107467830181122,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.8658204674720764,0.4210011065006256,0.2964389026165008,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.8119773268699646,0.343332827091217,0.328086793422699,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.7192047238349915,0.2352166771888733,1.0744097232818604,284.80322265625,284.95001220703125,299.6429138183594,292.97381591796875,297.82061767578125,297.28839111328125,284.8053894042969,1.0,0.5696427226066589,0.3185261189937591,0.3185261189937591,1.0,1.0,-2.965120315551758,0.6510667204856873,2.314053535461426,-0.0184155907481908,0.8123334050178528,0.8123334050178528,0.0,158.35443115234375,191.0,50936.93359375,0.0,2286.612060546875,1.0,279.7983093261719,283.12969970703125,296.0306091308594,299.419921875,293.1499938964844,293.1499938964844,279.75,43317.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775876760482788,1.0,0.0,0.0,3.6506364345550537,3.65066170692444,8.892635037227592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.11376953125,0.0,1588.6348876953125,1895.4371337890625,0.0,3193.969482421875,0.907869040966034,1.0,0.0,3.0,1.0,0.0
18181560,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8390098214149475,0.3978452086448669,0.3604442775249481,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8614883422851562,0.4327213168144226,0.4120221138000488,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8542182445526123,0.4209288656711578,0.2965535521507263,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8012747764587402,0.3437122106552124,0.3287108838558197,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7096284627914429,0.2350413054227829,1.0750457048416138,284.8757019042969,284.95001220703125,299.6808166503906,292.9779968261719,297.8258361816406,297.2840576171875,284.8792419433594,1.0,0.5754570364952087,0.3184521198272705,0.3184521198272705,1.0,1.0,-2.9690041542053223,0.6520040035247803,2.317000150680542,-0.0182849112898111,0.8240596652030945,0.8240596652030945,0.0,167.2218017578125,194.0,50581.80859375,0.0,2338.430419921875,1.0,279.7580261230469,283.1981811523437,295.998779296875,299.3089599609375,293.1499938964844,293.1499938964844,280.04998779296875,42027.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780155777931213,1.0,0.0,0.0,3.5102522373199463,3.5102760791778564,8.221858251999947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.21826171875,0.0,1426.549560546875,1895.4371337890625,0.0,3197.980712890625,0.8800026178359985,1.0,0.0,3.0,1.0,0.0
18181620,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8288912177085876,0.4000127613544464,0.3624953627586365,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8511820435523987,0.435954749584198,0.4152168929576874,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8428283929824829,0.421973168849945,0.2973664700984955,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7905200123786926,0.345315158367157,0.330415815114975,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6991243362426758,0.2353153824806213,1.0774208307266235,285.0074157714844,284.95001220703125,299.75689697265625,292.9861755371094,297.8463134765625,297.28839111328125,285.0072021484375,1.0,0.5830241441726685,0.3183040916919708,0.3183040916919708,1.0,1.0,-2.981186389923096,0.6551533341407776,2.326033115386963,-0.0177663099020719,0.9294846057891846,0.9294846057891846,0.0,177.93356323242188,182.0,50036.34765625,0.0,2414.86767578125,1.0,280.0413513183594,283.3368835449219,295.9472045898437,299.1400451660156,293.1499938964844,293.1499938964844,279.75,33615.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656363487243652,1.0,0.0,0.0,3.629016637802124,3.629040002822876,8.787618526184815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.07177734375,0.0,1492.212646484375,1895.4371337890625,0.0,3081.875244140625,0.8990512490272522,1.0,0.0,3.0,1.0,0.0
18181680,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8288912177085876,0.4000127613544464,0.3624953627586365,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8511820435523987,0.435954749584198,0.4152168929576874,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8428283929824829,0.421973168849945,0.2973664700984955,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7905200123786926,0.345315158367157,0.330415815114975,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6991243362426758,0.2353153824806213,1.0774208307266235,285.0074157714844,284.95001220703125,299.75689697265625,292.9861755371094,297.8463134765625,297.28839111328125,285.0072021484375,1.0,0.5830241441726685,0.3183040916919708,0.3183040916919708,1.0,1.0,-2.981186389923096,0.6551533341407776,2.326033115386963,-0.0177663099020719,0.9294846057891846,0.9294846057891846,0.0,177.93356323242188,182.0,50036.34765625,0.0,2414.86767578125,1.0,280.0413513183594,283.3368835449219,295.9472045898437,299.1400451660156,293.1499938964844,293.1499938964844,279.75,33615.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656363487243652,1.0,0.0,0.0,3.629016637802124,3.629040002822876,8.787618526184815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.07177734375,0.0,1492.212646484375,1895.4371337890625,0.0,3081.875244140625,0.8990512490272522,1.0,0.0,3.0,1.0,0.0
18181740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8287744522094727,0.401042491197586,0.363732635974884,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8518394231796265,0.4384596049785614,0.4178198575973511,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8421133160591125,0.4221733808517456,0.2977177202701568,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7904417514801025,0.3463436067104339,0.3315982818603515,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.698259174823761,0.2352338433265686,1.0778203010559082,284.9074401855469,284.95001220703125,299.8331604003906,292.9942321777344,297.85906982421875,297.282958984375,284.9095458984375,1.0,0.5841271281242371,0.3181560635566711,0.3181560635566711,1.0,1.0,-2.9881389141082764,0.6567613482475281,2.3313775062561035,-0.0174189079552888,0.8425400257110596,0.8425400257110596,0.0,179.15069580078125,170.0,50717.06640625,0.0,2433.7939453125,1.0,279.7579040527344,283.2179260253906,296.0159912109375,299.31854248046875,293.1499938964844,293.1499938964844,280.04998779296875,39096.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741433620452881,1.0,0.0,0.0,3.501533269882202,3.501556396484375,8.181064572454488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.6064453125,0.0,1396.4071044921875,1895.4371337890625,0.0,3161.67333984375,0.8750817179679871,1.0,0.0,3.0,1.0,0.0
18181800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8287744522094727,0.401042491197586,0.363732635974884,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8518394231796265,0.4384596049785614,0.4178198575973511,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8421133160591125,0.4221733808517456,0.2977177202701568,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7904417514801025,0.3463436067104339,0.3315982818603515,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.698259174823761,0.2352338433265686,1.0778203010559082,284.9074401855469,284.95001220703125,299.8331604003906,292.9942321777344,297.85906982421875,297.282958984375,284.9095458984375,1.0,0.5841271281242371,0.3181560635566711,0.3181560635566711,1.0,1.0,-2.9881389141082764,0.6567613482475281,2.3313775062561035,-0.0174189079552888,0.8425400257110596,0.8425400257110596,0.0,179.15069580078125,170.0,50717.06640625,0.0,2433.7939453125,1.0,279.7579040527344,283.2179260253906,296.0159912109375,299.31854248046875,293.1499938964844,293.1499938964844,280.04998779296875,39096.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741433620452881,1.0,0.0,0.0,3.501533269882202,3.501556396484375,8.181064572454488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.6064453125,0.0,1396.4071044921875,1895.4371337890625,0.0,3161.67333984375,0.8750817179679871,1.0,0.0,3.0,1.0,0.0
18181860,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8354520797729492,0.4030649065971374,0.3650811910629272,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8597584962844849,0.4417187869548797,0.4204493463039398,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8484030961990356,0.4232117831707001,0.2980990409851074,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7973891496658325,0.3479680120944977,0.3327342271804809,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.703718364238739,0.2355886101722717,1.0777405500411987,285.0168762207031,284.95001220703125,299.9096069335937,293.002197265625,297.87939453125,297.2869873046875,285.01580810546875,1.0,0.5818691849708557,0.3180553615093231,0.3180553615093231,1.0,1.0,-2.994642972946167,0.6583744883537292,2.336268424987793,-0.0171913113445043,0.9456249475479126,0.9456249475479126,0.0,174.1851043701172,158.0,50213.44140625,0.0,2420.403564453125,1.0,280.0413513183594,283.3369140625,295.97479248046875,299.1785583496094,293.1499938964844,293.1499938964844,279.75,32775.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646830916404724,1.0,0.0,0.0,3.643211841583252,3.643235206604004,8.856500812726154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.65087890625,0.0,1501.55078125,1895.4371337890625,0.0,3072.932373046875,0.9015215635299684,1.0,0.0,3.0,1.0,0.0
18181920,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8354520797729492,0.4030649065971374,0.3650811910629272,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8597584962844849,0.4417187869548797,0.4204493463039398,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8484030961990356,0.4232117831707001,0.2980990409851074,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7973891496658325,0.3479680120944977,0.3327342271804809,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.703718364238739,0.2355886101722717,1.0777405500411987,285.0168762207031,284.95001220703125,299.9096069335937,293.002197265625,297.87939453125,297.2869873046875,285.01580810546875,1.0,0.5818691849708557,0.3180553615093231,0.3180553615093231,1.0,1.0,-2.994642972946167,0.6583744883537292,2.336268424987793,-0.0171913113445043,0.9456249475479126,0.9456249475479126,0.0,174.1851043701172,158.0,50213.44140625,0.0,2420.403564453125,1.0,280.0413513183594,283.3369140625,295.97479248046875,299.1785583496094,293.1499938964844,293.1499938964844,279.75,32775.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646830916404724,1.0,0.0,0.0,3.643211841583252,3.643235206604004,8.856500812726154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.65087890625,0.0,1501.55078125,1895.4371337890625,0.0,3072.932373046875,0.9015215635299684,1.0,0.0,3.0,1.0,0.0
18181980,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8432692885398865,0.4037983417510986,0.365833044052124,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8689659833908081,0.4437408447265625,0.4223540425300598,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.856133222579956,0.4233674705028534,0.2982403934001922,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8055680394172668,0.3488062620162964,0.3334840536117553,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.710419774055481,0.2355871647596359,1.077250599861145,284.8863220214844,284.95001220703125,299.9708251953125,293.0085754394531,297.8894958496094,297.282470703125,284.88995361328125,1.0,0.57865971326828,0.3179747760295868,0.3179747760295868,1.0,1.0,-2.9983274936676025,0.6592165231704712,2.339111089706421,-0.0169569086283445,0.845946192741394,0.845946192741394,0.0,168.13925170898438,158.0,50964.83984375,0.0,2396.244873046875,1.0,279.76580810546875,283.1925964355469,296.0459289550781,299.3788146972656,293.1499938964844,293.1499938964844,279.75,39278.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741533756256104,1.0,0.0,0.0,3.5503623485565186,3.5503861904144287,8.410826808358252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.150390625,0.0,1448.9783935546875,1895.4371337890625,0.0,3161.767333984375,0.8850967288017273,1.0,0.0,3.0,1.0,0.0
18182040,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8453431725502014,0.403986394405365,0.3658948838710785,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8714340925216675,0.4442424476146698,0.4227296411991119,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8582064509391785,0.4233980178833008,0.2981895208358764,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8077139854431152,0.3490061461925506,0.3335859477519989,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7121451497077942,0.2355748265981674,1.0768297910690308,284.9009704589844,284.95001220703125,299.9861145019531,293.0101928710937,297.8920288085937,297.28131103515625,284.90313720703125,1.0,0.577681303024292,0.3179546296596527,0.3179546296596527,1.0,1.0,-2.998408794403076,0.6591829061508179,2.3392257690429688,-0.0169833619147539,0.8482384085655212,0.8482384085655212,0.0,166.50071716308594,146.0,50926.78125,0.0,2388.013671875,1.0,279.7576904296875,283.2041320800781,296.038818359375,299.3568115234375,293.1499938964844,293.1499938964844,280.04998779296875,38908.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746063113212585,1.0,0.0,0.0,3.5295445919036865,3.5295679569244385,8.312480304084602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.38720703125,0.0,1424.2802734375,1895.4371337890625,0.0,3166.01513671875,0.8809661865234375,1.0,0.0,3.0,1.0,0.0
18182100,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8516274690628052,0.4048914313316345,0.3662600517272949,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.878729522228241,0.4458220899105072,0.4238185882568359,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8644850254058838,0.4238388240337372,0.2981859743595123,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8138661980628967,0.349763959646225,0.33394855260849,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7171515822410583,0.2357253432273864,1.0760774612426758,285.0216064453125,284.95001220703125,300.0243835449219,293.01422119140625,297.901611328125,297.2824401855469,285.0245666503906,1.0,0.5750824809074402,0.3179042637348175,0.3179042637348175,1.0,1.0,-2.999678611755371,0.6594130992889404,2.3402655124664307,-0.0170324388891458,0.9320476651191713,0.9320476651191713,0.0,161.8907928466797,146.0,50191.9453125,0.0,2366.750244140625,1.0,279.9988708496094,283.33740234375,295.9811096191406,299.1527709960937,293.1499938964844,293.1499938964844,280.04998779296875,33884.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680055141448975,1.0,0.0,0.0,3.585112810134888,3.585135698318481,8.576279810768028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.37060546875,0.0,1446.6197509765625,1895.4371337890625,0.0,3104.100830078125,0.8910874128341675,1.0,0.0,3.0,1.0,0.0
18182160,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8597133159637451,0.405972272157669,0.3669986724853515,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8878398537635803,0.4475722908973694,0.425210028886795,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8725641965866089,0.4244730472564697,0.2984360456466675,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8212980628013611,0.3506700396537781,0.3345508575439453,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7232859134674072,0.2360012978315353,1.0761258602142334,285.0150756835937,284.95001220703125,300.0626220703125,293.0182800292969,297.9126892089844,297.2856750488281,285.01348876953125,1.0,0.5723960399627686,0.3178845643997192,0.3178845643997192,1.0,1.0,-3.00331974029541,0.6604143977165222,2.3429055213928223,-0.016809731721878,0.951536238193512,0.951536238193512,0.0,156.62037658691406,134.0,50378.453125,0.0,2346.382080078125,1.0,280.0422668457031,283.3277893066406,295.99176025390625,299.2073974609375,293.1499938964844,293.1499938964844,279.75,32774.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653794527053833,1.0,0.0,0.0,3.6671319007873535,3.667155504226685,8.973179888016602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.36474609375,0.0,1528.068115234375,1895.4371337890625,0.0,3079.46484375,0.906721532344818,1.0,0.0,3.0,1.0,0.0
18182220,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8769429922103882,0.4068668484687805,0.36769700050354,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9072864055633544,0.4501756429672241,0.427464097738266,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8898448348045349,0.4247196912765503,0.298492431640625,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8367301225662231,0.3517568707466125,0.3353452384471893,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7360008955001831,0.2360610514879226,1.0750494003295898,284.8977355957031,284.95001220703125,300.1390075683594,293.0265808105469,297.9256591796875,297.28045654296875,284.9000244140625,1.0,0.5664945840835571,0.3178451657295227,0.3178451657295227,1.0,1.0,-3.006605863571167,0.6612534523010254,2.3453524112701416,-0.0164776220917701,0.8512172102928162,0.8512172102928162,0.0,146.1503448486328,122.0,51089.47265625,0.0,2298.645751953125,1.0,279.7575378417969,283.1943359375,296.054931640625,299.3834533691406,293.1499938964844,293.1499938964844,280.04998779296875,38986.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752387762069702,1.0,0.0,0.0,3.550488948822021,3.5505125522613525,8.411425937993044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.56298828125,0.0,1446.983154296875,1895.4371337890625,0.0,3171.946044921875,0.885635256767273,1.0,0.0,3.0,1.0,0.0
18182280,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8769429922103882,0.4068668484687805,0.36769700050354,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9072864055633544,0.4501756429672241,0.427464097738266,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8898448348045349,0.4247196912765503,0.298492431640625,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8367301225662231,0.3517568707466125,0.3353452384471893,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7360008955001831,0.2360610514879226,1.0750494003295898,284.8977355957031,284.95001220703125,300.1390075683594,293.0265808105469,297.9256591796875,297.28045654296875,284.9000244140625,1.0,0.5664945840835571,0.3178451657295227,0.3178451657295227,1.0,1.0,-3.006605863571167,0.6612534523010254,2.3453524112701416,-0.0164776220917701,0.8512172102928162,0.8512172102928162,0.0,146.1503448486328,122.0,51089.47265625,0.0,2298.645751953125,1.0,279.7575378417969,283.1943359375,296.054931640625,299.3834533691406,293.1499938964844,293.1499938964844,280.04998779296875,38986.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752387762069702,1.0,0.0,0.0,3.550488948822021,3.5505125522613525,8.411425937993044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.56298828125,0.0,1446.983154296875,1895.4371337890625,0.0,3171.946044921875,0.885635256767273,1.0,0.0,3.0,1.0,0.0
18182340,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8995677828788757,0.4088310301303863,0.3687251806259155,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9346123337745668,0.4535954594612121,0.4299675822257995,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9127865433692932,0.4258615374565124,0.2987411916255951,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8569014072418213,0.3534724414348602,0.3362984657287597,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7526777982711792,0.2365534305572509,1.0743626356124878,285.01434326171875,284.95001220703125,300.2152404785156,293.0351867675781,297.9465637207031,297.2852478027344,285.0133972167969,1.0,0.5602285861968994,0.3178057670593261,0.3178057670593261,1.0,1.0,-3.011462688446045,0.662559986114502,2.348902702331543,-0.0162304397672414,0.9553948044776917,0.9553948044776917,0.0,134.70152282714844,110.0,50519.83984375,0.0,2248.591064453125,1.0,280.0417175292969,283.3211364746094,296.00885009765625,299.2332458496094,293.1499938964844,293.1499938964844,279.75,32916.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659055829048157,1.0,0.0,0.0,3.68331527709961,3.68333911895752,9.052553195942892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.28466796875,0.0,1547.26611328125,1895.4371337890625,0.0,3084.40087890625,0.910650670528412,1.0,0.0,3.0,1.0,0.0
18182400,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8995677828788757,0.4088310301303863,0.3687251806259155,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9346123337745668,0.4535954594612121,0.4299675822257995,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9127865433692932,0.4258615374565124,0.2987411916255951,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8569014072418213,0.3534724414348602,0.3362984657287597,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7526777982711792,0.2365534305572509,1.0743626356124878,285.01434326171875,284.95001220703125,300.2152404785156,293.0351867675781,297.9465637207031,297.2852478027344,285.0133972167969,1.0,0.5602285861968994,0.3178057670593261,0.3178057670593261,1.0,1.0,-3.011462688446045,0.662559986114502,2.348902702331543,-0.0162304397672414,0.9553948044776917,0.9553948044776917,0.0,134.70152282714844,110.0,50519.83984375,0.0,2248.591064453125,1.0,280.0417175292969,283.3211364746094,296.00885009765625,299.2332458496094,293.1499938964844,293.1499938964844,279.75,32916.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659055829048157,1.0,0.0,0.0,3.68331527709961,3.68333911895752,9.052553195942892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.28466796875,0.0,1547.26611328125,1895.4371337890625,0.0,3084.40087890625,0.910650670528412,1.0,0.0,3.0,1.0,0.0
18182460,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.928130030632019,0.4096758067607879,0.369349867105484,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9651073813438416,0.4562634527683258,0.432251513004303,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9423485398292542,0.4261586368083954,0.2988082766532898,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.881557822227478,0.354593425989151,0.3370932936668396,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.773235023021698,0.236664667725563,1.0733654499053955,284.8966979980469,284.95001220703125,300.29119873046875,293.044189453125,297.9596252441406,297.2802734375,284.89898681640625,1.0,0.5537549257278442,0.3177331089973449,0.3177331089973449,1.0,1.0,-3.0148046016693115,0.663325309753418,2.3514792919158936,-0.0159974321722984,0.8545541763305664,0.8545541763305664,0.0,123.36746215820312,98.0,51250.3515625,0.0,2196.269287109375,1.0,279.75738525390625,283.1866149902344,296.0721740722656,299.410400390625,293.1499938964844,293.1499938964844,280.04998779296875,38990.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756505250930786,1.0,0.0,0.0,3.569424629211426,3.569448232650757,8.501385195813782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.2822265625,0.0,1467.239013671875,1895.4371337890625,0.0,3175.806640625,0.8898187875747681,1.0,0.0,3.0,1.0,0.0
18182520,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.928130030632019,0.4096758067607879,0.369349867105484,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9651073813438416,0.4562634527683258,0.432251513004303,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9423485398292542,0.4261586368083954,0.2988082766532898,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.881557822227478,0.354593425989151,0.3370932936668396,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.773235023021698,0.236664667725563,1.0733654499053955,284.8966979980469,284.95001220703125,300.29119873046875,293.044189453125,297.9596252441406,297.2802734375,284.89898681640625,1.0,0.5537549257278442,0.3177331089973449,0.3177331089973449,1.0,1.0,-3.0148046016693115,0.663325309753418,2.3514792919158936,-0.0159974321722984,0.8545541763305664,0.8545541763305664,0.0,123.36746215820312,98.0,51250.3515625,0.0,2196.269287109375,1.0,279.75738525390625,283.1866149902344,296.0721740722656,299.410400390625,293.1499938964844,293.1499938964844,280.04998779296875,38990.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756505250930786,1.0,0.0,0.0,3.569424629211426,3.569448232650757,8.501385195813782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.2822265625,0.0,1467.239013671875,1895.4371337890625,0.0,3175.806640625,0.8898187875747681,1.0,0.0,3.0,1.0,0.0
18182580,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9657469391822816,0.4115891456604004,0.370310366153717,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9967527985572816,0.4597496092319488,0.4347943961620331,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9774767756462096,0.427346408367157,0.2990733087062835,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9155385494232178,0.3563394546508789,0.3380543887615204,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8013301491737366,0.2371980845928192,1.0727752447128296,285.015625,284.95001220703125,300.3668518066406,293.0537109375,297.9804992675781,297.2851867675781,285.0146789550781,1.0,0.547142744064331,0.3176604807376861,0.3176604807376861,1.0,1.0,-3.0197560787200928,0.664565920829773,2.3551902770996094,-0.0158499889075756,0.9604436159133912,0.9604436159133912,0.0,111.4316177368164,116.0,50669.4453125,0.0,2143.57421875,1.0,280.0418395996094,283.3158264160156,296.027099609375,299.2606506347656,293.1499938964844,293.1499938964844,279.75,32942.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662645220756531,1.0,0.0,0.0,3.700355291366577,3.7003791332244873,9.136505809692608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.75390625,0.0,1566.7213134765625,1895.4371337890625,0.0,3087.768310546875,0.9145147800445556,1.0,0.0,3.0,1.0,0.0
18182640,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9657469391822816,0.4115891456604004,0.370310366153717,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9967527985572816,0.4597496092319488,0.4347943961620331,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9774767756462096,0.427346408367157,0.2990733087062835,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9155385494232178,0.3563394546508789,0.3380543887615204,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8013301491737366,0.2371980845928192,1.0727752447128296,285.015625,284.95001220703125,300.3668518066406,293.0537109375,297.9804992675781,297.2851867675781,285.0146789550781,1.0,0.547142744064331,0.3176604807376861,0.3176604807376861,1.0,1.0,-3.0197560787200928,0.664565920829773,2.3551902770996094,-0.0158499889075756,0.9604436159133912,0.9604436159133912,0.0,111.4316177368164,116.0,50669.4453125,0.0,2143.57421875,1.0,280.0418395996094,283.3158264160156,296.027099609375,299.2606506347656,293.1499938964844,293.1499938964844,279.75,32942.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662645220756531,1.0,0.0,0.0,3.700355291366577,3.7003791332244873,9.136505809692608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.75390625,0.0,1566.7213134765625,1895.4371337890625,0.0,3087.768310546875,0.9145147800445556,1.0,0.0,3.0,1.0,0.0
18182700,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9700502753257751,0.4120804071426391,0.3709913790225982,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.4612530767917633,0.4351590275764465,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9812005162239076,0.4276110231876373,0.2993975281715393,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9203972220420836,0.3569842278957367,0.3387836813926697,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8047531247138977,0.2373274862766266,1.073673129081726,284.879638671875,284.95001220703125,300.4045104980469,293.0586853027344,297.9880676269531,297.2840576171875,284.87506103515625,1.0,0.5476298332214355,0.3176241517066955,0.3176241517066955,1.0,1.0,-3.0238962173461914,0.6656746864318848,2.358221530914306,-0.0157296862453222,0.8705250024795532,0.8705250024795532,0.0,110.39933013916016,116.0,51675.0859375,0.0,2145.136474609375,1.0,279.7963256835937,283.15899658203125,296.0952453613281,299.4908447265625,293.1499938964844,293.1499938964844,279.75,36912.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732591867446899,1.0,0.0,0.0,3.682431697845459,3.6824562549591056,9.048210927176116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.22265625,0.0,1576.4420166015625,1895.4371337890625,0.0,3153.38134765625,0.911001682281494,1.0,0.0,3.0,1.0,0.0
18182760,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9650298357009888,0.4123179614543915,0.3713065385818481,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9971597194671632,0.4625240564346313,0.4376604557037353,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9764434695243835,0.4276439249515533,0.2995041608810425,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.915144145488739,0.3574488759040832,0.33932825922966,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8003273010253906,0.2373109012842178,1.074104905128479,284.8978271484375,284.95001220703125,300.4420471191406,293.0638122558594,297.9934387207031,297.2802429199219,284.9005126953125,1.0,0.5494593381881714,0.3175763785839081,0.3175763785839081,1.0,1.0,-3.027785301208496,0.6666669249534607,2.36111831665039,-0.0153859658166766,0.8602128028869629,0.8602128028869629,0.0,112.26837158203124,134.0,51483.0078125,0.0,2162.1943359375,1.0,279.75732421875,283.18017578125,296.0921936035156,299.4428405761719,293.1499938964844,293.1499938964844,280.04998779296875,38875.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760373592376709,1.0,0.0,0.0,3.5920934677124023,3.5921173095703125,8.609710562268447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.70947265625,0.0,1490.86865234375,1895.4371337890625,0.0,3179.434326171875,0.8947319388389587,1.0,0.0,3.0,1.0,0.0
18182820,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9431763291358948,0.4140094816684723,0.3728214502334595,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9811501502990724,0.4658960998058319,0.4409048557281494,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9554353356361388,0.4287389516830444,0.3002907037734985,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8948881030082703,0.3590946495532989,0.3409903943538666,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7826437950134277,0.2377392649650573,1.0768553018569946,285.0233459472656,284.95001220703125,300.5167541503906,293.0746765136719,298.0128173828125,297.283447265625,285.02197265625,1.0,0.5562886595726013,0.3174808323383331,0.3174808323383331,1.0,1.0,-3.0400280952453613,0.6699705719947815,2.3700575828552246,-0.0148790720850229,0.9734413623809814,0.9734413623809814,0.0,120.36055755615234,152.0,50994.04296875,0.0,2225.630126953125,1.0,280.0429077148437,283.3131103515625,296.0491638183594,299.30078125,293.1499938964844,293.1499938964844,279.75,32726.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866981029510498,1.0,0.0,0.0,3.729170799255371,3.729194879531861,9.279355595026572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.947265625,0.0,1598.021728515625,1895.4371337890625,0.0,3094.48974609375,0.9206234216690063,1.0,0.0,3.0,1.0,0.0
