time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9431763291358948,0.4140094816684723,0.3728214502334595,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9811501502990724,0.4658960998058319,0.4409048557281494,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9554353356361388,0.4287389516830444,0.3002907037734985,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8948881030082703,0.3590946495532989,0.3409903943538666,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7826437950134277,0.2377392649650573,1.0768553018569946,285.0233459472656,284.95001220703125,300.5167541503906,293.0746765136719,298.0128173828125,297.283447265625,285.02197265625,1.0,0.5562886595726013,0.3174808323383331,0.3174808323383331,1.0,1.0,-3.0400280952453613,0.6699705719947815,2.3700575828552246,-0.0148790720850229,0.9734413623809814,0.9734413623809814,0.0,120.36055755615234,152.0,50994.04296875,0.0,2225.630126953125,1.0,280.0429077148437,283.3131103515625,296.0491638183594,299.30078125,293.1499938964844,293.1499938964844,279.75,32726.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866981029510498,1.0,0.0,0.0,3.729170799255371,3.729194879531861,9.279355595026572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.947265625,0.0,1598.021728515625,1895.4371337890625,0.0,3094.48974609375,0.9206234216690063,1.0,0.0,3.0,1.0,0.0
18182940,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9108091592788696,0.4144046604633331,0.374002069234848,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9534534811973572,0.4683967530727386,0.4440203309059143,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9227259159088136,0.4288462102413177,0.3009600639343261,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8681321144104004,0.3600071370601654,0.3425772488117218,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7590014934539795,0.2376462817192077,1.079614281654358,284.8968200683594,284.95001220703125,300.5909118652344,293.0863342285156,298.0234680175781,297.2759094238281,284.89923095703125,1.0,0.5656384229660034,0.3173853158950805,0.3173853158950805,1.0,1.0,-3.0512285232543945,0.6729565858840942,2.3782718181610107,-0.0142074432224035,0.8703766465187073,0.8703766465187073,0.0,133.22340393066406,170.0,51926.6015625,0.0,2312.691162109375,1.0,279.7567443847656,283.1676025390625,296.1181030273437,299.4953308105469,293.1499938964844,293.1499938964844,280.04998779296875,38613.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877476692199707,1.0,0.0,0.0,3.635913610458374,3.6359379291534415,8.821052688290365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.39990234375,0.0,1537.0341796875,1895.4371337890625,0.0,3192.9287109375,0.9040743708610536,1.0,0.0,3.0,1.0,0.0
18183000,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9108091592788696,0.4144046604633331,0.374002069234848,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9534534811973572,0.4683967530727386,0.4440203309059143,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9227259159088136,0.4288462102413177,0.3009600639343261,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8681321144104004,0.3600071370601654,0.3425772488117218,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7590014934539795,0.2376462817192077,1.079614281654358,284.8968200683594,284.95001220703125,300.5909118652344,293.0863342285156,298.0234680175781,297.2759094238281,284.89923095703125,1.0,0.5656384229660034,0.3173853158950805,0.3173853158950805,1.0,1.0,-3.0512285232543945,0.6729565858840942,2.3782718181610107,-0.0142074432224035,0.8703766465187073,0.8703766465187073,0.0,133.22340393066406,170.0,51926.6015625,0.0,2312.691162109375,1.0,279.7567443847656,283.1676025390625,296.1181030273437,299.4953308105469,293.1499938964844,293.1499938964844,280.04998779296875,38613.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877476692199707,1.0,0.0,0.0,3.635913610458374,3.6359379291534415,8.821052688290365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.39990234375,0.0,1537.0341796875,1895.4371337890625,0.0,3192.9287109375,0.9040743708610536,1.0,0.0,3.0,1.0,0.0
18183060,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8836718797683716,0.4157969951629638,0.3754791021347046,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9236210584640504,0.471662163734436,0.4473952054977417,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8936906456947327,0.4297654628753662,0.3018091917037964,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8441280722618103,0.3614635765552521,0.3443158268928528,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7379605174064636,0.2378669828176498,1.0826647281646729,285.0264587402344,284.95001220703125,300.66436767578125,293.0989685058594,298.0414733886719,297.2777099609375,285.025146484375,1.0,0.5762952566146851,0.3171249628067016,0.3171249628067016,1.0,1.0,-3.063830852508545,0.6759053468704224,2.387925624847412,-0.0141066377982497,0.9870681166648864,0.9870681166648864,0.0,148.18814086914062,188.0,51405.640625,0.0,2413.984619140625,1.0,280.043212890625,283.3053894042969,296.0750732421875,299.3523864746094,293.1499938964844,293.1499938964844,279.75,32759.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687423467636108,1.0,0.0,0.0,3.7684342861175537,3.76845908164978,9.475784850110358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.076171875,0.0,1643.933837890625,1895.4371337890625,0.0,3111.012939453125,0.9295254349708556,1.0,0.0,3.0,1.0,0.0
18183120,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8836718797683716,0.4157969951629638,0.3754791021347046,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9236210584640504,0.471662163734436,0.4473952054977417,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8936906456947327,0.4297654628753662,0.3018091917037964,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8441280722618103,0.3614635765552521,0.3443158268928528,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7379605174064636,0.2378669828176498,1.0826647281646729,285.0264587402344,284.95001220703125,300.66436767578125,293.0989685058594,298.0414733886719,297.2777099609375,285.025146484375,1.0,0.5762952566146851,0.3171249628067016,0.3171249628067016,1.0,1.0,-3.063830852508545,0.6759053468704224,2.387925624847412,-0.0141066377982497,0.9870681166648864,0.9870681166648864,0.0,148.18814086914062,188.0,51405.640625,0.0,2413.984619140625,1.0,280.043212890625,283.3053894042969,296.0750732421875,299.3523864746094,293.1499938964844,293.1499938964844,279.75,32759.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687423467636108,1.0,0.0,0.0,3.7684342861175537,3.76845908164978,9.475784850110358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.076171875,0.0,1643.933837890625,1895.4371337890625,0.0,3111.012939453125,0.9295254349708556,1.0,0.0,3.0,1.0,0.0
18183180,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8621259927749634,0.4159180819988251,0.3765130043029785,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9001424312591553,0.4737632274627685,0.450235515832901,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8714724779129028,0.4297452569007873,0.3024579286575317,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8253639340400696,0.3621344864368438,0.3457596600055694,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7213193774223328,0.2376438081264495,1.0851930379867554,284.8865966796875,284.95001220703125,300.7284240722656,293.1109313964844,298.0499572753906,297.2703552246094,284.8893737792969,1.0,0.5862607359886169,0.316895842552185,0.316895842552185,1.0,1.0,-3.0740528106689453,0.6782206296920776,2.395832300186157,-0.0139031605795025,0.880232036113739,0.880232036113739,0.0,162.8876495361328,188.0,52405.49609375,0.0,2510.16455078125,1.0,279.7602844238281,283.1476135253906,296.1485595703125,299.56158447265625,293.1499938964844,293.1499938964844,279.75,38563.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790126442909241,1.0,0.0,0.0,3.694371700286865,3.694396734237671,9.106981906370492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.0673828125,0.0,1602.5113525390625,1895.4371337890625,0.0,3207.3271484375,0.9167052507400512,1.0,0.0,3.0,1.0,0.0
18183240,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8592724800109863,0.4159232974052429,0.3765744268894195,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8972113132476807,0.4740377962589264,0.4505603313446045,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8685258626937866,0.4297273457050323,0.3024950325489044,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.822852611541748,0.3622109591960907,0.3459048867225647,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7190347909927368,0.2375969290733337,1.0853596925735474,284.8938293457031,284.95001220703125,300.7370910644531,293.1126403808594,298.0510559082031,297.2692565917969,284.89617919921875,1.0,0.5876139402389526,0.3168646097183227,0.3168646097183227,1.0,1.0,-3.074936628341675,0.6783884167671204,2.396548271179199,-0.0139265432953834,0.8802827596664429,0.8802827596664429,0.0,165.01210021972656,206.0,52390.21875,0.0,2522.98828125,1.0,279.75640869140625,283.1534729003906,296.1449584960937,299.5505676269531,293.1499938964844,293.1499938964844,280.04998779296875,38503.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793168067932129,1.0,0.0,0.0,3.683205127716065,3.683229923248291,9.05201090972696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.03857421875,0.0,1589.3248291015625,1895.4371337890625,0.0,3210.177734375,0.9144452810287476,1.0,0.0,3.0,1.0,0.0
18183300,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8485591411590576,0.4163926839828491,0.377028077840805,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8860531449317932,0.4755218625068664,0.4520632326602936,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8573992252349854,0.4300184547901153,0.3027661740779876,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8130927085876465,0.3627896606922149,0.3466142416000366,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7098941206932068,0.2375716120004654,1.086321234703064,285.0262756347656,284.95001220703125,300.7731628417969,293.11993408203125,298.0587158203125,297.2685546875,285.0303955078125,1.0,0.5933064818382263,0.3167344331741333,0.3167344331741333,1.0,1.0,-3.079617738723755,0.6793802976608276,2.400237560272217,-0.0140205472707748,0.9713747501373292,0.9713747501373292,0.0,173.75999450683594,206.0,51593.55859375,0.0,2577.87646484375,1.0,280.0028686523437,283.3002014160156,296.0896911621094,299.34539794921875,293.1499938964844,293.1499938964844,280.04998779296875,34052.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729660511016846,1.0,0.0,0.0,3.729758262634277,3.7297825813293457,9.282279620492772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.55859375,0.0,1608.8341064453125,1895.4371337890625,0.0,3150.6318359375,0.9235862493515016,1.0,0.0,3.0,1.0,0.0
18183360,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8396914005279541,0.4170950055122375,0.3779193460941314,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8766524195671082,0.4772104620933532,0.4539227783679962,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8481190204620361,0.4305398762226105,0.3033247292041778,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.804328441619873,0.3635397851467132,0.3475995063781738,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7015309929847717,0.2376759052276611,1.0881493091583252,285.0284729003906,284.95001220703125,300.8089904785156,293.12750244140625,298.0682678222656,297.2704162597656,285.02734375,1.0,0.5991564393043518,0.3165899217128753,0.3165899217128753,1.0,1.0,-3.086975812911988,0.6811095476150513,2.4058661460876465,-0.0139517737552523,0.999990463256836,0.999990463256836,0.0,182.26779174804688,194.0,51818.16796875,0.0,2636.866943359375,1.0,280.0433349609375,283.29718017578125,296.1033630371094,299.4062194824219,293.1499938964844,293.1499938964844,279.75,32883.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705428838729858,1.0,0.0,0.0,3.8081579208374015,3.808182954788208,9.676608669906273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.6806640625,0.0,1692.0179443359375,1895.4371337890625,0.0,3127.903076171875,0.9386833310127258,1.0,0.0,3.0,1.0,0.0
18183420,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8348733186721802,0.4170547425746918,0.37841796875,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8725489974021912,0.4795215427875519,0.4565611779689789,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8430776000022888,0.4304423034191131,0.303621381521225,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7997437715530396,0.3642028570175171,0.3486392796039581,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6966665387153625,0.2373199313879013,1.0882093906402588,284.8908386230469,284.95001220703125,300.8800048828125,293.1437072753906,298.0774841308594,297.2620849609375,284.8925170898437,1.0,0.6020034551620483,0.3163008987903595,0.3163008987903595,1.0,1.0,-3.092442750930786,0.6818598508834839,2.410583019256592,-0.0141802802681922,0.8888354301452637,0.8888354301452637,0.0,187.3215484619141,182.0,52778.7734375,0.0,2674.17431640625,1.0,279.7572021484375,283.1407775878906,296.1738586425781,299.60418701171875,293.1499938964844,293.1499938964844,280.04998779296875,38409.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808033466339111,1.0,0.0,0.0,3.7260801792144775,3.7261054515838623,9.26398115552729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.4677734375,0.0,1637.874267578125,1895.4371337890625,0.0,3224.108642578125,0.9240586757659912,1.0,0.0,3.0,1.0,0.0
18183480,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8348733186721802,0.4170547425746918,0.37841796875,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8725489974021912,0.4795215427875519,0.4565611779689789,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8430776000022888,0.4304423034191131,0.303621381521225,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7997437715530396,0.3642028570175171,0.3486392796039581,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6966665387153625,0.2373199313879013,1.0882093906402588,284.8908386230469,284.95001220703125,300.8800048828125,293.1437072753906,298.0774841308594,297.2620849609375,284.8925170898437,1.0,0.6020034551620483,0.3163008987903595,0.3163008987903595,1.0,1.0,-3.092442750930786,0.6818598508834839,2.410583019256592,-0.0141802802681922,0.8888354301452637,0.8888354301452637,0.0,187.3215484619141,182.0,52778.7734375,0.0,2674.17431640625,1.0,279.7572021484375,283.1407775878906,296.1738586425781,299.60418701171875,293.1499938964844,293.1499938964844,280.04998779296875,38409.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808033466339111,1.0,0.0,0.0,3.7260801792144775,3.7261054515838623,9.26398115552729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.4677734375,0.0,1637.874267578125,1895.4371337890625,0.0,3224.108642578125,0.9240586757659912,1.0,0.0,3.0,1.0,0.0
18183540,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8386325836181641,0.4181854128837585,0.3789472281932831,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8780654072761536,0.4827547967433929,0.4591617286205292,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8468026518821716,0.4313247799873352,0.3038946092128753,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8040196895599365,0.3655727505683899,0.3495534360408783,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6996756792068481,0.2374522238969802,1.0873337984085083,285.0247802734375,284.95001220703125,300.95001220703125,293.16131591796875,298.0953063964844,297.2645568847656,285.0236511230469,1.0,0.6006090641021729,0.3160118758678436,0.3160118758678436,1.0,1.0,-3.0965726375579834,0.682233452796936,2.414339065551758,-0.0147996926680207,1.0,1.0,0.0,184.29244995117188,170.0,52055.67578125,0.0,2666.28759765625,1.0,280.04376220703125,283.2871398925781,296.1344909667969,299.45440673828125,293.1499938964844,293.1499938964844,279.75,33216.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715336322784424,1.0,0.0,0.0,3.837692022323608,3.837717533111572,9.827284657148994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.267578125,0.0,1730.2847900390625,1895.4371337890625,0.0,3137.196533203125,0.9454724192619324,1.0,0.0,3.0,1.0,0.0
18183600,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8386325836181641,0.4181854128837585,0.3789472281932831,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8780654072761536,0.4827547967433929,0.4591617286205292,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8468026518821716,0.4313247799873352,0.3038946092128753,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8040196895599365,0.3655727505683899,0.3495534360408783,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6996756792068481,0.2374522238969802,1.0873337984085083,285.0247802734375,284.95001220703125,300.95001220703125,293.16131591796875,298.0953063964844,297.2645568847656,285.0236511230469,1.0,0.6006090641021729,0.3160118758678436,0.3160118758678436,1.0,1.0,-3.0965726375579834,0.682233452796936,2.414339065551758,-0.0147996926680207,1.0,1.0,0.0,184.29244995117188,170.0,52055.67578125,0.0,2666.28759765625,1.0,280.04376220703125,283.2871398925781,296.1344909667969,299.45440673828125,293.1499938964844,293.1499938964844,279.75,33216.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715336322784424,1.0,0.0,0.0,3.837692022323608,3.837717533111572,9.827284657148994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.267578125,0.0,1730.2847900390625,1895.4371337890625,0.0,3137.196533203125,0.9454724192619324,1.0,0.0,3.0,1.0,0.0
18183660,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8463851809501648,0.4181500971317291,0.3790262639522552,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8882637619972229,0.4852018058300018,0.4614607393741607,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.854775071144104,0.4313816726207733,0.3039530813694,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8123360872268677,0.3663639724254608,0.3502438366413116,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7065027356147766,0.2372619956731796,1.0858694314956665,284.8878173828125,284.95001220703125,301.0203552246094,293.18084716796875,298.1061096191406,297.25830078125,284.8896179199219,1.0,0.5968659520149231,0.3157910704612732,0.3157910704612732,1.0,1.0,-3.098581552505493,0.6821706295013428,2.4164109230041504,-0.0151731744408607,0.891501247882843,0.891501247882843,0.0,177.55812072753906,158.0,52970.96484375,0.0,2634.62109375,1.0,279.75701904296875,283.1326599121094,296.207275390625,299.6493835449219,293.1499938964844,293.1499938964844,280.04998779296875,38602.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810104727745056,1.0,0.0,0.0,3.7481884956359854,3.74821400642395,9.374241471959976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.99462890625,0.0,1665.17333984375,1895.4371337890625,0.0,3226.0498046875,0.929131031036377,1.0,0.0,3.0,1.0,0.0
18183720,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8463851809501648,0.4181500971317291,0.3790262639522552,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8882637619972229,0.4852018058300018,0.4614607393741607,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.854775071144104,0.4313816726207733,0.3039530813694,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8123360872268677,0.3663639724254608,0.3502438366413116,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7065027356147766,0.2372619956731796,1.0858694314956665,284.8878173828125,284.95001220703125,301.0203552246094,293.18084716796875,298.1061096191406,297.25830078125,284.8896179199219,1.0,0.5968659520149231,0.3157910704612732,0.3157910704612732,1.0,1.0,-3.098581552505493,0.6821706295013428,2.4164109230041504,-0.0151731744408607,0.891501247882843,0.891501247882843,0.0,177.55812072753906,158.0,52970.96484375,0.0,2634.62109375,1.0,279.75701904296875,283.1326599121094,296.207275390625,299.6493835449219,293.1499938964844,293.1499938964844,280.04998779296875,38602.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810104727745056,1.0,0.0,0.0,3.7481884956359854,3.74821400642395,9.374241471959976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.99462890625,0.0,1665.17333984375,1895.4371337890625,0.0,3226.0498046875,0.929131031036377,1.0,0.0,3.0,1.0,0.0
18183780,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8585324883460999,0.4192757904529571,0.3793054819107055,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.903222918510437,0.4885805547237396,0.4639462530612945,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8672470450401306,0.4324114620685577,0.3041458427906036,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8241007328033447,0.3678651452064514,0.3510322868824005,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7166107296943665,0.237564280629158,1.0845839977264404,285.0257873535156,284.95001220703125,301.09228515625,293.2025756835937,298.125732421875,297.2624816894531,285.0248413085937,1.0,0.5917865633964539,0.3155702948570251,0.3155702948570251,1.0,1.0,-3.1015303134918213,0.6823960542678833,2.4191341400146484,-0.0157066266983747,1.0,1.0,0.0,168.15126037597656,146.0,52211.0,0.0,2590.61083984375,1.0,280.0438842773437,283.2834777832031,296.1729431152344,299.5019226074219,293.1499938964844,293.1499938964844,279.75,33435.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711636066436768,1.0,0.0,0.0,3.85323715209961,3.853262662887573,9.907058711178252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.642578125,0.0,1750.9952392578125,1895.4371337890625,0.0,3133.7255859375,0.949057638645172,1.0,0.0,3.0,1.0,0.0
18183840,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8585324883460999,0.4192757904529571,0.3793054819107055,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.903222918510437,0.4885805547237396,0.4639462530612945,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8672470450401306,0.4324114620685577,0.3041458427906036,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8241007328033447,0.3678651452064514,0.3510322868824005,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7166107296943665,0.237564280629158,1.0845839977264404,285.0257873535156,284.95001220703125,301.09228515625,293.2025756835937,298.125732421875,297.2624816894531,285.0248413085937,1.0,0.5917865633964539,0.3155702948570251,0.3155702948570251,1.0,1.0,-3.1015303134918213,0.6823960542678833,2.4191341400146484,-0.0157066266983747,1.0,1.0,0.0,168.15126037597656,146.0,52211.0,0.0,2590.61083984375,1.0,280.0438842773437,283.2834777832031,296.1729431152344,299.5019226074219,293.1499938964844,293.1499938964844,279.75,33435.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711636066436768,1.0,0.0,0.0,3.85323715209961,3.853262662887573,9.907058711178252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.642578125,0.0,1750.9952392578125,1895.4371337890625,0.0,3133.7255859375,0.949057638645172,1.0,0.0,3.0,1.0,0.0
18183900,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8661276698112488,0.4194225966930389,0.3795399069786072,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9127278327941896,0.4899821579456329,0.4652842879295349,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.875034511089325,0.4326342046260834,0.3043259382247925,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8311395645141602,0.3684161007404327,0.3515163362026214,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.722480297088623,0.2376138567924499,1.0843316316604614,284.8850402832031,284.95001220703125,301.12872314453125,293.2142028808594,298.133056640625,297.26153564453125,284.87969970703125,1.0,0.5890361070632935,0.3154598772525787,0.3154598772525787,1.0,1.0,-3.103921413421631,0.6827685236930847,2.4211530685424805,-0.0157945752143859,0.9171693325042723,0.9171693325042723,0.0,162.9149169921875,146.0,53324.5078125,0.0,2567.513427734375,1.0,279.7939453125,283.1202697753906,296.2472229003906,299.7411499023437,293.1499938964844,293.1499938964844,279.75,36467.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778239488601685,1.0,0.0,0.0,3.8439621925354,3.8439881801605225,9.859422789304515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.9169921875,0.0,1763.54052734375,1895.4371337890625,0.0,3196.18408203125,0.9473915696144104,1.0,0.0,3.0,1.0,0.0
18183960,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8734051585197449,0.4192388355731964,0.3792608380317688,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9224733114242554,0.4911409318447113,0.4662278294563293,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.882571816444397,0.4325883984565735,0.3041952252388,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8379610180854797,0.3687624633312225,0.3516952991485595,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7280049324035645,0.2375162243843078,1.0831469297409058,284.8868408203125,284.95001220703125,301.1654663085937,293.22625732421875,298.13836669921875,297.2577819824219,284.88897705078125,1.0,0.5860140323638916,0.3153805136680603,0.3153805136680603,1.0,1.0,-3.1033577919006348,0.6823693513870239,2.4209885597229004,-0.0160141009837389,0.8947820663452148,0.8947820663452148,0.0,157.888427734375,134.0,53150.02734375,0.0,2539.810546875,1.0,279.7563781738281,283.126953125,296.25177001953125,299.70428466796875,293.1499938964844,293.1499938964844,280.04998779296875,38633.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803274631500244,1.0,0.0,0.0,3.765884399414064,3.7659101486206055,9.462965522288868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.826171875,0.0,1686.2911376953125,1895.4371337890625,0.0,3219.649658203125,0.9329460859298706,1.0,0.0,3.0,1.0,0.0
18184020,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.892842710018158,0.4203266501426697,0.3794333040714264,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.947448432445526,0.4946007132530212,0.4687123298645019,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9023830890655518,0.4336953163146972,0.3043866753578186,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8559263348579407,0.3703342378139496,0.3524765968322754,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7423570156097412,0.237917959690094,1.081977128982544,285.0295104980469,284.95001220703125,301.2395935058594,293.25164794921875,298.1590881347656,297.2627258300781,285.0288391113281,1.0,0.5797991156578064,0.3152218163013458,0.3152218163013458,1.0,1.0,-3.1063055992126465,0.6827713251113892,2.423534154891968,-0.0163778383284807,1.0,1.0,0.0,146.5700225830078,122.0,52368.6953125,0.0,2485.5048828125,1.0,280.0439758300781,283.2825012207031,296.221435546875,299.5599975585937,293.1499938964844,293.1499938964844,279.75,33636.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703644275665283,1.0,0.0,0.0,3.86565899848938,3.865684747695923,9.971037115974468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.0,0.0,1767.8673095703125,1895.4371337890625,0.0,3126.22900390625,0.9519309401512146,1.0,0.0,3.0,1.0,0.0
18184080,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.892842710018158,0.4203266501426697,0.3794333040714264,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.947448432445526,0.4946007132530212,0.4687123298645019,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9023830890655518,0.4336953163146972,0.3043866753578186,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8559263348579407,0.3703342378139496,0.3524765968322754,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7423570156097412,0.237917959690094,1.081977128982544,285.0295104980469,284.95001220703125,301.2395935058594,293.25164794921875,298.1590881347656,297.2627258300781,285.0288391113281,1.0,0.5797991156578064,0.3152218163013458,0.3152218163013458,1.0,1.0,-3.1063055992126465,0.6827713251113892,2.423534154891968,-0.0163778383284807,1.0,1.0,0.0,146.5700225830078,122.0,52368.6953125,0.0,2485.5048828125,1.0,280.0439758300781,283.2825012207031,296.221435546875,299.5599975585937,293.1499938964844,293.1499938964844,279.75,33636.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703644275665283,1.0,0.0,0.0,3.86565899848938,3.865684747695923,9.971037115974468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.0,0.0,1767.8673095703125,1895.4371337890625,0.0,3126.22900390625,0.9519309401512146,1.0,0.0,3.0,1.0,0.0
18184140,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9163455367088318,0.4202407300472259,0.379310667514801,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9734371900558472,0.4972155690193176,0.4710124135017395,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9275875091552734,0.4339329898357391,0.3044523894786834,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8776554465293884,0.3712822794914245,0.3531526923179626,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7597453594207764,0.237946942448616,1.08072030544281,284.8893127441406,284.95001220703125,301.3144226074219,293.2784729003906,298.1726379394531,297.2586975097656,284.8910522460937,1.0,0.5733861327171326,0.3150630891323089,0.3150630891323089,1.0,1.0,-3.108313798904419,0.6828907132148743,2.4254229068756104,-0.0165826138108968,0.9007130265235901,0.9007130265235901,0.0,135.26600646972656,110.0,53353.1640625,0.0,2429.381591796875,1.0,279.7566223144531,283.1236267089844,296.3033752441406,299.7674560546875,293.1499938964844,293.1499938964844,279.45001220703125,38466.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794623613357544,1.0,0.0,0.0,3.7848055362701416,3.784831285476685,9.558294777889389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6982421875,0.0,1707.5150146484375,1895.4371337890625,0.0,3211.5419921875,0.9370965361595154,1.0,0.0,3.0,1.0,0.0
18184200,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9163455367088318,0.4202407300472259,0.379310667514801,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9734371900558472,0.4972155690193176,0.4710124135017395,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9275875091552734,0.4339329898357391,0.3044523894786834,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8776554465293884,0.3712822794914245,0.3531526923179626,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7597453594207764,0.237946942448616,1.08072030544281,284.8893127441406,284.95001220703125,301.3144226074219,293.2784729003906,298.1726379394531,297.2586975097656,284.8910522460937,1.0,0.5733861327171326,0.3150630891323089,0.3150630891323089,1.0,1.0,-3.108313798904419,0.6828907132148743,2.4254229068756104,-0.0165826138108968,0.9007130265235901,0.9007130265235901,0.0,135.26600646972656,110.0,53353.1640625,0.0,2429.381591796875,1.0,279.7566223144531,283.1236267089844,296.3033752441406,299.7674560546875,293.1499938964844,293.1499938964844,279.45001220703125,38466.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794623613357544,1.0,0.0,0.0,3.7848055362701416,3.784831285476685,9.558294777889389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6982421875,0.0,1707.5150146484375,1895.4371337890625,0.0,3211.5419921875,0.9370965361595154,1.0,0.0,3.0,1.0,0.0
18184260,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9453323483467102,0.4199225306510925,0.3785214722156524,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.997247278690338,0.4996522963047027,0.4727887809276581,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9566199779510498,0.4339594542980194,0.3040949702262878,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9030975699424744,0.3720376491546631,0.3533820807933807,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7804694771766663,0.2377998679876327,1.0779023170471191,284.8782653808594,284.95001220703125,301.3896179199219,293.3064880371094,298.1855773925781,297.25347900390625,284.88037109375,1.0,0.5664699673652649,0.314915269613266,0.314915269613266,1.0,1.0,-3.105929136276245,0.6817750930786133,2.424154043197632,-0.0171637833118438,0.8236747980117798,0.8236747980117798,0.0,124.15142822265624,113.0,53417.52734375,0.0,2366.011962890625,1.0,279.4583740234375,283.0926208496094,296.3161926269531,299.8011169433594,293.1499938964844,293.1499938964844,279.75,41725.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844660520553589,1.0,0.0,0.0,3.5104401111602783,3.5104639530181885,8.222738188123913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.25732421875,0.0,1424.5721435546875,1895.4371337890625,0.0,3258.419189453125,0.8796137571334839,1.0,0.0,3.0,1.0,0.0
18184320,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9453323483467102,0.4199225306510925,0.3785214722156524,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.997247278690338,0.4996522963047027,0.4727887809276581,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9566199779510498,0.4339594542980194,0.3040949702262878,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9030975699424744,0.3720376491546631,0.3533820807933807,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7804694771766663,0.2377998679876327,1.0779023170471191,284.8782653808594,284.95001220703125,301.3896179199219,293.3064880371094,298.1855773925781,297.25347900390625,284.88037109375,1.0,0.5664699673652649,0.314915269613266,0.314915269613266,1.0,1.0,-3.105929136276245,0.6817750930786133,2.424154043197632,-0.0171637833118438,0.8236747980117798,0.8236747980117798,0.0,124.15142822265624,113.0,53417.52734375,0.0,2366.011962890625,1.0,279.4583740234375,283.0926208496094,296.3161926269531,299.8011169433594,293.1499938964844,293.1499938964844,279.75,41725.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844660520553589,1.0,0.0,0.0,3.5104401111602783,3.5104639530181885,8.222738188123913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.25732421875,0.0,1424.5721435546875,1895.4371337890625,0.0,3258.419189453125,0.8796137571334839,1.0,0.0,3.0,1.0,0.0
18184380,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9808908700942992,0.424364298582077,0.3794313669204712,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9990000128746032,0.5087491869926453,0.4299042224884033,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9899902939796448,0.4383784532546997,0.3049797415733337,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9416043162345886,0.3754610121250152,0.3545435070991516,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.808906614780426,0.2386348247528076,1.0757408142089844,284.9428100585937,284.95001220703125,301.4619140625,293.3343200683594,298.37860107421875,297.303466796875,284.7969665527344,1.0,0.5609261393547058,0.3147733509540558,0.3147733509540558,1.0,1.0,-3.060112714767456,0.6701763868331909,2.389936208724976,-0.0650637671351432,0.8705868124961853,0.8705868124961853,0.0,108.15522003173828,113.0,51712.96875,0.0,2194.55859375,1.0,279.7398986816406,283.0945739746094,296.2742614746094,299.5399780273437,293.1499938964844,293.1499938964844,279.75,34493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697140216827393,1.0,0.0,0.0,3.551114320755005,3.551137208938598,8.414389753852447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.36572265625,0.0,1414.9410400390625,1895.4371337890625,0.0,3120.127685546875,0.8879958987236023,1.0,0.0,3.0,1.0,0.0
18184440,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.97305828332901,0.4244146347045898,0.3798356652259826,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.5092231035232544,0.4417847096920013,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9827858209609984,0.4384669065475464,0.3052787780761719,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9320734739303588,0.3756168484687805,0.3548461198806762,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8016274571418762,0.2388085275888443,1.076433181762695,284.8416442871094,284.95001220703125,301.4649353027344,293.33551025390625,298.2818908691406,297.3056335449219,284.88262939453125,1.0,0.5597431659698486,0.3147674202919006,0.3147674202919006,1.0,1.0,-3.073138475418091,0.672357439994812,2.4007811546325684,-0.0303460732102394,0.8011178970336914,0.8011178970336914,0.0,113.2611312866211,131.0,51976.6171875,0.0,2247.165283203125,1.0,279.7412414550781,283.1493225097656,296.2738342285156,299.53533935546875,293.1499938964844,293.1499938964844,280.04998779296875,34431.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690665364265442,1.0,0.0,0.0,3.5672712326049805,3.567294120788574,8.491130643051292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.37451171875,0.0,1431.5908203125,1895.4371337890625,0.0,3114.05419921875,0.8887491226196289,1.0,0.0,3.0,1.0,0.0
18184500,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.9686468243598938,0.4240392744541168,0.3818862438201904,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.9990000128746032,0.5122990012168884,0.4504648149013519,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.978669822216034,0.4383576512336731,0.3068843483924866,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.9270139932632446,0.376112163066864,0.3567943274974823,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.7976306676864624,0.2392172217369079,1.0816779136657717,285.1224975585937,284.95001220703125,301.5025329589844,293.3503112792969,298.25396728515625,297.3082275390625,285.1222839355469,1.0,0.5614319443702698,0.3146935105323791,0.3146935105323791,1.0,1.0,-3.095130681991577,0.6780316829681396,2.417098999023437,-0.0188268795609474,1.0,1.0,0.0,116.77971649169922,131.0,51729.92578125,0.0,2307.00048828125,1.0,279.9967956542969,283.36480712890625,296.2671813964844,299.4719543457031,293.1499938964844,293.1499938964844,280.04998779296875,30800.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859060525894165,1.0,0.0,0.0,3.665855884552002,3.665879011154175,8.966935638454743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.4697265625,0.0,1511.8057861328125,1895.4371337890625,0.0,3020.1943359375,0.9061490893363952,1.0,0.0,3.0,1.0,0.0
18184560,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.962853729724884,0.4240225255489349,0.3820139169692993,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.9990000128746032,0.514781653881073,0.4587382078170776,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.9734165668487548,0.4385420680046081,0.3071210384368896,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9212344884872437,0.3767666518688202,0.3575526475906372,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.7932880520820618,0.2396021783351898,1.084162950515747,285.12017822265625,284.95001220703125,301.5400390625,293.365234375,298.263916015625,297.3100891113281,285.1200866699219,1.0,0.5650795698165894,0.3147420585155487,0.3147420585155487,1.0,1.0,-3.109405755996704,0.682278037071228,2.4271275997161865,-0.0178606193512678,1.0,1.0,0.0,119.36658477783205,149.0,52069.62109375,0.0,2347.131103515625,1.0,280.0425109863281,283.3632202148437,296.3291320800781,299.61541748046875,293.1499938964844,293.1499938964844,279.75,31652.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577147722244263,1.0,0.0,0.0,3.748265504837036,3.748289585113525,9.374626301905664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.4052734375,0.0,1611.864501953125,1895.4371337890625,0.0,3007.574462890625,0.924066960811615,1.0,0.0,3.0,1.0,0.0
18184620,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9419714212417604,0.4230270981788635,0.3816766738891601,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.5156465172767639,0.4866196513175964,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.954066514968872,0.4381509125232696,0.3072341084480285,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.902174174785614,0.3773817420005798,0.3586310446262359,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7779574990272522,0.2396582663059234,1.0868356227874756,284.9408264160156,284.95001220703125,301.6146240234375,293.3954467773437,298.26513671875,297.2900695800781,284.9415588378906,1.0,0.5755019187927246,0.3148391544818878,0.3148391544818878,1.0,1.0,-3.146968126296997,0.6934136152267456,2.453554630279541,-0.0151863917708396,0.95431786775589,0.95431786775589,0.0,128.01344299316406,167.0,54066.859375,0.0,2464.3994140625,1.0,279.7560119628906,283.15264892578125,296.4481201171875,299.938720703125,293.1499938964844,293.1499938964844,279.45001220703125,34871.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727981448173523,1.0,0.0,0.0,3.804955244064331,3.804980516433716,9.660338946559932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.86328125,0.0,1703.68896484375,1895.4371337890625,0.0,3149.056884765625,0.9390447735786438,1.0,0.0,3.0,1.0,0.0
18184680,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9419714212417604,0.4230270981788635,0.3816766738891601,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.5156465172767639,0.4866196513175964,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.954066514968872,0.4381509125232696,0.3072341084480285,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.902174174785614,0.3773817420005798,0.3586310446262359,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7779574990272522,0.2396582663059234,1.0868356227874756,284.9408264160156,284.95001220703125,301.6146240234375,293.3954467773437,298.26513671875,297.2900695800781,284.9415588378906,1.0,0.5755019187927246,0.3148391544818878,0.3148391544818878,1.0,1.0,-3.146968126296997,0.6934136152267456,2.453554630279541,-0.0151863917708396,0.95431786775589,0.95431786775589,0.0,128.01344299316406,167.0,54066.859375,0.0,2464.3994140625,1.0,279.7560119628906,283.15264892578125,296.4481201171875,299.938720703125,293.1499938964844,293.1499938964844,279.45001220703125,34871.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727981448173523,1.0,0.0,0.0,3.804955244064331,3.804980516433716,9.660338946559932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.86328125,0.0,1703.68896484375,1895.4371337890625,0.0,3149.056884765625,0.9390447735786438,1.0,0.0,3.0,1.0,0.0
