time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.899450957775116,0.4215071201324463,0.3809602260589599,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9672838449478148,0.5148329734802246,0.4883996546268463,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9109750986099244,0.4372745752334595,0.3071359694004059,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8664352893829346,0.377442717552185,0.3594215512275696,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7476868033409119,0.2389883399009704,1.0876142978668213,284.86944580078125,284.95001220703125,301.6884765625,293.4259338378906,298.2583312988281,297.2606201171875,284.8727111816406,1.0,0.5860798954963684,0.3149362504482269,0.3149362504482269,1.0,1.0,-3.1504039764404297,0.6946676969528198,2.4557361602783203,-0.0142226619645953,0.8492956757545471,0.8492956757545471,0.0,145.5176239013672,185.0,54556.16796875,0.0,2564.775390625,1.0,279.4571838378906,283.0628967285156,296.4647827148437,300.02362060546875,293.1499938964844,293.1499938964844,279.75,40656.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884020209312439,1.0,0.0,0.0,3.611927270889282,3.611951589584351,8.70505004968436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.26318359375,0.0,1525.700927734375,1895.4371337890625,0.0,3254.243896484375,0.9007883667945862,1.0,0.0,3.0,1.0,0.0
18184800,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.899450957775116,0.4215071201324463,0.3809602260589599,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9672838449478148,0.5148329734802246,0.4883996546268463,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9109750986099244,0.4372745752334595,0.3071359694004059,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8664352893829346,0.377442717552185,0.3594215512275696,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7476868033409119,0.2389883399009704,1.0876142978668213,284.86944580078125,284.95001220703125,301.6884765625,293.4259338378906,298.2583312988281,297.2606201171875,284.8727111816406,1.0,0.5860798954963684,0.3149362504482269,0.3149362504482269,1.0,1.0,-3.1504039764404297,0.6946676969528198,2.4557361602783203,-0.0142226619645953,0.8492956757545471,0.8492956757545471,0.0,145.5176239013672,185.0,54556.16796875,0.0,2564.775390625,1.0,279.4571838378906,283.0628967285156,296.4647827148437,300.02362060546875,293.1499938964844,293.1499938964844,279.75,40656.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884020209312439,1.0,0.0,0.0,3.611927270889282,3.611951589584351,8.70505004968436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.26318359375,0.0,1525.700927734375,1895.4371337890625,0.0,3254.243896484375,0.9007883667945862,1.0,0.0,3.0,1.0,0.0
18184860,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8714728355407715,0.4218177497386932,0.3814710974693298,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9364332556724548,0.5171611309051514,0.4906315207481384,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8824056386947632,0.4379426538944244,0.307815670967102,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8415036201477051,0.3785777986049652,0.3608805537223816,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7265641689300537,0.2389274686574936,1.0896278619766235,285.0033874511719,284.95001220703125,301.7611999511719,293.4563903808594,298.27203369140625,297.2569580078125,285.0031433105469,1.0,0.5969788432121277,0.3142425119876861,0.3142425119876861,1.0,1.0,-3.15852689743042,0.6950682401657104,2.46345853805542,-0.0156781766563653,0.9530003666877748,0.9530003666877748,0.0,162.53353881835938,203.0,53914.41796875,0.0,2672.511474609375,1.0,279.7420654296875,283.20806884765625,296.4263610839844,299.862060546875,293.1499938964844,293.1499938964844,279.45001220703125,33710.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735030889511108,1.0,0.0,0.0,3.718008995056152,3.7180333137512207,9.22389062907314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.7978515625,0.0,1592.706298828125,1895.4371337890625,0.0,3155.668701171875,0.9190978407859802,1.0,0.0,3.0,1.0,0.0
18184920,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8714728355407715,0.4218177497386932,0.3814710974693298,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9364332556724548,0.5171611309051514,0.4906315207481384,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8824056386947632,0.4379426538944244,0.307815670967102,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8415036201477051,0.3785777986049652,0.3608805537223816,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7265641689300537,0.2389274686574936,1.0896278619766235,285.0033874511719,284.95001220703125,301.7611999511719,293.4563903808594,298.27203369140625,297.2569580078125,285.0031433105469,1.0,0.5969788432121277,0.3142425119876861,0.3142425119876861,1.0,1.0,-3.15852689743042,0.6950682401657104,2.46345853805542,-0.0156781766563653,0.9530003666877748,0.9530003666877748,0.0,162.53353881835938,203.0,53914.41796875,0.0,2672.511474609375,1.0,279.7420654296875,283.20806884765625,296.4263610839844,299.862060546875,293.1499938964844,293.1499938964844,279.45001220703125,33710.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735030889511108,1.0,0.0,0.0,3.718008995056152,3.7180333137512207,9.22389062907314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.7978515625,0.0,1592.706298828125,1895.4371337890625,0.0,3155.668701171875,0.9190978407859802,1.0,0.0,3.0,1.0,0.0
18184980,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8484597206115723,0.4210579991340637,0.3817524909973144,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9092952609062196,0.5191882848739624,0.4933867156505584,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8590227365493774,0.4378527998924255,0.3084448277950287,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8212246298789978,0.3791426122188568,0.3622898161411285,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.707943856716156,0.238516017794609,1.091666340827942,284.9022216796875,284.95001220703125,301.83258056640625,293.48663330078125,298.2819519042969,297.2492980957031,284.90435791015625,1.0,0.6081392168998718,0.313548743724823,0.313548743724823,1.0,1.0,-3.167087316513061,0.6955037713050842,2.471583604812622,-0.0170071348547935,0.8617807626724243,0.8617807626724243,0.0,180.26954650878903,206.0,54713.59375,0.0,2785.431640625,1.0,279.4571838378906,283.08642578125,296.5063781738281,300.0570983886719,293.1499938964844,293.1499938964844,279.75,38913.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813550472259521,1.0,0.0,0.0,3.601014852523804,3.601038932800293,8.652530709696293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.53271484375,0.0,1500.8590087890625,1895.4371337890625,0.0,3229.2783203125,0.8968772888183594,1.0,0.0,3.0,1.0,0.0
18185040,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8484597206115723,0.4210579991340637,0.3817524909973144,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9092952609062196,0.5191882848739624,0.4933867156505584,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8590227365493774,0.4378527998924255,0.3084448277950287,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8212246298789978,0.3791426122188568,0.3622898161411285,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.707943856716156,0.238516017794609,1.091666340827942,284.9022216796875,284.95001220703125,301.83258056640625,293.48663330078125,298.2819519042969,297.2492980957031,284.90435791015625,1.0,0.6081392168998718,0.313548743724823,0.313548743724823,1.0,1.0,-3.167087316513061,0.6955037713050842,2.471583604812622,-0.0170071348547935,0.8617807626724243,0.8617807626724243,0.0,180.26954650878903,206.0,54713.59375,0.0,2785.431640625,1.0,279.4571838378906,283.08642578125,296.5063781738281,300.0570983886719,293.1499938964844,293.1499938964844,279.75,38913.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813550472259521,1.0,0.0,0.0,3.601014852523804,3.601038932800293,8.652530709696293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.53271484375,0.0,1500.8590087890625,1895.4371337890625,0.0,3229.2783203125,0.8968772888183594,1.0,0.0,3.0,1.0,0.0
18185100,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8413364291191101,0.4211040437221527,0.3817566335201263,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.901658833026886,0.5206151008605957,0.4947241544723511,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8518287539482117,0.4381554126739502,0.3086632788181305,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8147898316383362,0.3796710968017578,0.362860232591629,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7014482617378235,0.2384553998708725,1.0920330286026,285.0251770019531,284.95001220703125,301.86767578125,293.5015563964844,298.2898254394531,297.24920654296875,285.0278015136719,1.0,0.6118431091308594,0.3132018744945526,0.3132018744945526,1.0,1.0,-3.1700868606567383,0.6953531503677368,2.474733591079712,-0.0178311374038457,0.9482372999191284,0.9482372999191284,0.0,186.63995361328125,206.0,53967.3984375,0.0,2825.990234375,1.0,279.7005920410156,283.22247314453125,296.4642639160156,299.8658752441406,293.1499938964844,293.1499938964844,279.75,34002.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745465874671936,1.0,0.0,0.0,3.654592514038086,3.654616117477417,8.911918030207744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.1015625,0.0,1523.322998046875,1895.4371337890625,0.0,3165.454833984375,0.9066317081451416,1.0,0.0,3.0,1.0,0.0
18185160,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8368089199066162,0.4213385581970215,0.3821063339710235,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8970996737480164,0.5222234725952148,0.4963708817958832,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8472766876220703,0.438641607761383,0.3091023862361908,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8106006383895874,0.3803445398807525,0.3636367321014404,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6971794366836548,0.2385136783123016,1.0929702520370483,285.0198974609375,284.95001220703125,301.9023132324219,293.5163879394531,298.299072265625,297.2510681152344,285.0185546875,1.0,0.6150181293487549,0.3130727410316467,0.3130727410316467,1.0,1.0,-3.1750738620758057,0.6963673233985901,2.4787065982818604,-0.0179238673299551,0.9698867797851562,0.9698867797851562,0.0,191.3027801513672,194.0,54182.6875,0.0,2861.45849609375,1.0,279.7428894042969,283.215087890625,296.4880676269531,299.9371643066406,293.1499938964844,293.1499938964844,279.45001220703125,32935.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718968033790588,1.0,0.0,0.0,3.731724977493286,3.7317492961883545,9.292071467825737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9130859375,0.0,1602.5616455078125,1895.4371337890625,0.0,3140.60302734375,0.9214092493057252,1.0,0.0,3.0,1.0,0.0
18185220,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8354319930076599,0.4204446673393249,0.3816783130168915,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8972691893577576,0.5243822336196899,0.4987058341503143,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8462983965873718,0.4385345578193664,0.3092662096023559,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8100568652153015,0.3808882236480713,0.36440110206604,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6959546804428101,0.2381267249584198,1.092091679573059,284.8975830078125,284.95001220703125,301.9700622558594,293.54541015625,298.3092041015625,297.2449035644531,284.8996276855469,1.0,0.6154837012290955,0.3128144145011902,0.3128144145011902,1.0,1.0,-3.177440404891968,0.6962806582450867,2.4811596870422363,-0.0182990077883005,0.8683026432991028,0.8683026432991028,0.0,192.45838928222656,182.0,55003.04296875,0.0,2872.586669921875,1.0,279.456787109375,283.0750732421875,296.5700378417969,300.141845703125,293.1499938964844,293.1499938964844,279.75,38729.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880877673625946,1.0,0.0,0.0,3.630905389785767,3.630929708480835,8.796768042884651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.28369140625,0.0,1532.343505859375,1895.4371337890625,0.0,3224.805419921875,0.9030845165252686,1.0,0.0,3.0,1.0,0.0
18185280,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8354319930076599,0.4204446673393249,0.3816783130168915,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8972691893577576,0.5243822336196899,0.4987058341503143,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8462983965873718,0.4385345578193664,0.3092662096023559,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8100568652153015,0.3808882236480713,0.36440110206604,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6959546804428101,0.2381267249584198,1.092091679573059,284.8975830078125,284.95001220703125,301.9700622558594,293.54541015625,298.3092041015625,297.2449035644531,284.8996276855469,1.0,0.6154837012290955,0.3128144145011902,0.3128144145011902,1.0,1.0,-3.177440404891968,0.6962806582450867,2.4811596870422363,-0.0182990077883005,0.8683026432991028,0.8683026432991028,0.0,192.45838928222656,182.0,55003.04296875,0.0,2872.586669921875,1.0,279.456787109375,283.0750732421875,296.5700378417969,300.141845703125,293.1499938964844,293.1499938964844,279.75,38729.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880877673625946,1.0,0.0,0.0,3.630905389785767,3.630929708480835,8.796768042884651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.28369140625,0.0,1532.343505859375,1895.4371337890625,0.0,3224.805419921875,0.9030845165252686,1.0,0.0,3.0,1.0,0.0
18185340,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8408687114715576,0.420714408159256,0.3813882172107696,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9054537415504456,0.5275088548660278,0.5011352896690369,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8523382544517517,0.4393853545188904,0.3094801306724548,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8162142634391785,0.3821474015712738,0.3651452958583832,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7009575963020325,0.2382250428199768,1.0907436609268188,285.0154113769531,284.95001220703125,302.0355834960937,293.5735168457031,298.3265380859375,297.2481384277344,285.01446533203125,1.0,0.6126997470855713,0.312556117773056,0.312556117773056,1.0,1.0,-3.1795361042022705,0.6961265206336975,2.4834094047546387,-0.0189450941979885,0.973943293094635,0.973943293094635,0.0,187.23800659179688,170.0,54369.81640625,0.0,2848.59716796875,1.0,279.7422790527344,283.2063903808594,296.5470886230469,300.0111694335937,293.1499938964844,293.1499938964844,279.45001220703125,33136.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716514706611633,1.0,0.0,0.0,3.752599477767944,3.752624034881592,9.396317750542948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.17578125,0.0,1628.3094482421875,1895.4371337890625,0.0,3138.3017578125,0.9264294505119324,1.0,0.0,3.0,1.0,0.0
18185400,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8408687114715576,0.420714408159256,0.3813882172107696,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9054537415504456,0.5275088548660278,0.5011352896690369,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8523382544517517,0.4393853545188904,0.3094801306724548,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8162142634391785,0.3821474015712738,0.3651452958583832,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7009575963020325,0.2382250428199768,1.0907436609268188,285.0154113769531,284.95001220703125,302.0355834960937,293.5735168457031,298.3265380859375,297.2481384277344,285.01446533203125,1.0,0.6126997470855713,0.312556117773056,0.312556117773056,1.0,1.0,-3.1795361042022705,0.6961265206336975,2.4834094047546387,-0.0189450941979885,0.973943293094635,0.973943293094635,0.0,187.23800659179688,170.0,54369.81640625,0.0,2848.59716796875,1.0,279.7422790527344,283.2063903808594,296.5470886230469,300.0111694335937,293.1499938964844,293.1499938964844,279.45001220703125,33136.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716514706611633,1.0,0.0,0.0,3.752599477767944,3.752624034881592,9.396317750542948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.17578125,0.0,1628.3094482421875,1895.4371337890625,0.0,3138.3017578125,0.9264294505119324,1.0,0.0,3.0,1.0,0.0
18185460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8494741320610046,0.4198818504810333,0.3806652724742889,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.918363630771637,0.5297716856002808,0.5032097697257996,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8618153929710388,0.4393954873085022,0.3094559907913208,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8252767324447632,0.3827991485595703,0.365647941827774,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7089260816574097,0.2379900068044662,1.0888245105743408,284.8937072753906,284.95001220703125,302.0985412597656,293.60040283203125,298.3369140625,297.2435913085937,284.8958740234375,1.0,0.6081275343894958,0.3122881054878235,0.3122881054878235,1.0,1.0,-3.179438352584839,0.6953065991401672,2.4841318130493164,-0.0195579100400209,0.8698613047599792,0.8698613047599792,0.0,179.30642700195312,158.0,55146.15234375,0.0,2805.363037109375,1.0,279.4566345214844,283.0675964355469,296.6239929199219,300.2067565917969,293.1499938964844,293.1499938964844,279.75,38897.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803424835205078,1.0,0.0,0.0,3.64747953414917,3.6475040912628174,8.877261734596686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.32958984375,0.0,1552.033203125,1895.4371337890625,0.0,3219.790283203125,0.9068863987922668,1.0,0.0,3.0,1.0,0.0
18185520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8494741320610046,0.4198818504810333,0.3806652724742889,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.918363630771637,0.5297716856002808,0.5032097697257996,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8618153929710388,0.4393954873085022,0.3094559907913208,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8252767324447632,0.3827991485595703,0.365647941827774,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7089260816574097,0.2379900068044662,1.0888245105743408,284.8937072753906,284.95001220703125,302.0985412597656,293.60040283203125,298.3369140625,297.2435913085937,284.8958740234375,1.0,0.6081275343894958,0.3122881054878235,0.3122881054878235,1.0,1.0,-3.179438352584839,0.6953065991401672,2.4841318130493164,-0.0195579100400209,0.8698613047599792,0.8698613047599792,0.0,179.30642700195312,158.0,55146.15234375,0.0,2805.363037109375,1.0,279.4566345214844,283.0675964355469,296.6239929199219,300.2067565917969,293.1499938964844,293.1499938964844,279.75,38897.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803424835205078,1.0,0.0,0.0,3.64747953414917,3.6475040912628174,8.877261734596686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.32958984375,0.0,1552.033203125,1895.4371337890625,0.0,3219.790283203125,0.9068863987922668,1.0,0.0,3.0,1.0,0.0
18185580,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.862321138381958,0.4202100038528442,0.3802468776702881,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.936988890171051,0.5330036878585815,0.5055456161499023,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8756553530693054,0.440363198518753,0.3096098899841308,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8379368782043457,0.3841683268547058,0.3663040697574615,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7196604609489441,0.2382328659296035,1.0872262716293335,285.0146179199219,284.95001220703125,302.15869140625,293.6258850097656,298.3540954589844,297.24810791015625,285.01373291015625,1.0,0.6025639176368713,0.3120200932025909,0.3120200932025909,1.0,1.0,-3.1807870864868164,0.694909930229187,2.485877275466919,-0.0203030761331319,0.9761647582054138,0.9761647582054138,0.0,169.17935180664062,146.0,54481.31640625,0.0,2753.16357421875,1.0,279.74237060546875,283.20220947265625,296.5986633300781,300.07110595703125,293.1499938964844,293.1499938964844,279.45001220703125,33240.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709350824356079,1.0,0.0,0.0,3.7648205757141113,3.764845132827759,9.45761939874501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5908203125,0.0,1643.4078369140625,1895.4371337890625,0.0,3131.582275390625,0.9292637705802916,1.0,0.0,3.0,1.0,0.0
18185640,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.862321138381958,0.4202100038528442,0.3802468776702881,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.936988890171051,0.5330036878585815,0.5055456161499023,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8756553530693054,0.440363198518753,0.3096098899841308,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8379368782043457,0.3841683268547058,0.3663040697574615,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7196604609489441,0.2382328659296035,1.0872262716293335,285.0146179199219,284.95001220703125,302.15869140625,293.6258850097656,298.3540954589844,297.24810791015625,285.01373291015625,1.0,0.6025639176368713,0.3120200932025909,0.3120200932025909,1.0,1.0,-3.1807870864868164,0.694909930229187,2.485877275466919,-0.0203030761331319,0.9761647582054138,0.9761647582054138,0.0,169.17935180664062,146.0,54481.31640625,0.0,2753.16357421875,1.0,279.74237060546875,283.20220947265625,296.5986633300781,300.07110595703125,293.1499938964844,293.1499938964844,279.45001220703125,33240.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709350824356079,1.0,0.0,0.0,3.7648205757141113,3.764845132827759,9.45761939874501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5908203125,0.0,1643.4078369140625,1895.4371337890625,0.0,3131.582275390625,0.9292637705802916,1.0,0.0,3.0,1.0,0.0
18185700,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8700869083404541,0.4199327826499939,0.3800827860832214,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.947619080543518,0.5342700481414795,0.5067625641822815,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8839530348777771,0.4405199587345123,0.309736967086792,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8454875349998474,0.3846198618412018,0.3666908144950866,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.725722074508667,0.2382362782955169,1.0867313146591189,284.87774658203125,284.95001220703125,302.1876220703125,293.63800048828125,298.3598327636719,297.2473449707031,284.87371826171875,1.0,0.599632203578949,0.3118861019611358,0.3118861019611358,1.0,1.0,-3.182081937789917,0.6948839426040649,2.4871978759765625,-0.0205212794244289,0.8848498463630676,0.8848498463630676,0.0,163.75653076171875,146.0,55507.19921875,0.0,2726.338623046875,1.0,279.4950866699219,283.0451965332031,296.6705322265625,300.30926513671875,293.1499938964844,293.1499938964844,279.45001220703125,36997.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773793578147888,1.0,0.0,0.0,3.745880603790283,3.745905876159668,9.362701121062856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.4208984375,0.0,1650.135498046875,1895.4371337890625,0.0,3192.01611328125,0.9254105091094972,1.0,0.0,3.0,1.0,0.0
18185760,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8775604367256165,0.4194100797176361,0.3794595599174499,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9575297236442566,0.5353331565856934,0.5075874924659729,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8919969797134399,0.4404610693454742,0.3095748722553253,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8529231548309326,0.3849022090435028,0.3667864203453064,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.731502115726471,0.2381159216165542,1.0853697061538696,284.8929748535156,284.95001220703125,302.2157287597656,293.6496887207031,298.36383056640625,297.24444580078125,284.8952331542969,1.0,0.596463680267334,0.3117846250534057,0.3117846250534057,1.0,1.0,-3.180610418319702,0.6941564083099365,2.4864540100097656,-0.0208533070981502,0.8716550469398499,0.8716550469398499,0.0,158.57176208496094,134.0,55254.296875,0.0,2695.232421875,1.0,279.4567565917969,283.06365966796875,296.6729736328125,300.2638854980469,293.1499938964844,293.1499938964844,279.75,38924.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795568943023682,1.0,0.0,0.0,3.6585655212402335,3.658590316772461,8.931306183512788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.15087890625,0.0,1564.6527099609375,1895.4371337890625,0.0,3212.427978515625,0.9094289541244508,1.0,0.0,3.0,1.0,0.0
18185820,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8975794911384583,0.4197474718093872,0.3789927661418915,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9802203178405762,0.5386146306991577,0.5099093317985535,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.913550615310669,0.4414926171302795,0.309730052947998,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8726146221160889,0.3863319754600525,0.3674423992633819,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7466689944267273,0.2384482473134994,1.0839183330535889,285.0158386230469,284.95001220703125,302.2693176269531,293.67156982421875,298.3799743652344,297.2494506835937,285.01446533203125,1.0,0.5900469422340393,0.3115817010402679,0.3115817010402679,1.0,1.0,-3.1820616722106934,0.6939801573753357,2.488081455230713,-0.0214275196194648,0.9794453382492064,0.9794453382492064,0.0,147.00244140625,122.0,54580.81640625,0.0,2635.337890625,1.0,279.7433166503906,283.19970703125,296.6440734863281,300.1244201660156,293.1499938964844,293.1499938964844,279.45001220703125,33209.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701972961425781,1.0,0.0,0.0,3.776165246963501,3.776190042495728,9.514703833701788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.9111328125,0.0,1656.51318359375,1895.4371337890625,0.0,3124.6611328125,0.9315502643585204,1.0,0.0,3.0,1.0,0.0
18185880,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8975794911384583,0.4197474718093872,0.3789927661418915,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9802203178405762,0.5386146306991577,0.5099093317985535,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.913550615310669,0.4414926171302795,0.309730052947998,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8726146221160889,0.3863319754600525,0.3674423992633819,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7466689944267273,0.2384482473134994,1.0839183330535889,285.0158386230469,284.95001220703125,302.2693176269531,293.67156982421875,298.3799743652344,297.2494506835937,285.01446533203125,1.0,0.5900469422340393,0.3115817010402679,0.3115817010402679,1.0,1.0,-3.1820616722106934,0.6939801573753357,2.488081455230713,-0.0214275196194648,0.9794453382492064,0.9794453382492064,0.0,147.00244140625,122.0,54580.81640625,0.0,2635.337890625,1.0,279.7433166503906,283.19970703125,296.6440734863281,300.1244201660156,293.1499938964844,293.1499938964844,279.45001220703125,33209.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701972961425781,1.0,0.0,0.0,3.776165246963501,3.776190042495728,9.514703833701788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.9111328125,0.0,1656.51318359375,1895.4371337890625,0.0,3124.6611328125,0.9315502643585204,1.0,0.0,3.0,1.0,0.0
18185940,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9211949706077576,0.4189325273036957,0.3781926333904266,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.5409809947013855,0.5104738473892212,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9398099184036256,0.4416221678256988,0.3097178936004638,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8951432108879089,0.3870945572853088,0.3679509460926056,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7643113732337952,0.2383924275636673,1.0823171138763428,284.891845703125,284.95001220703125,302.3192443847656,293.6913452148437,298.3880310058594,297.2460327148437,284.8937683105469,1.0,0.5833737850189209,0.3113787472248077,0.3113787472248077,1.0,1.0,-3.1804518699646,0.6929105520248413,2.4875411987304688,-0.0217915251851081,0.8734166622161865,0.8734166622161865,0.0,135.91998291015625,110.0,55345.1875,0.0,2571.99755859375,1.0,279.4564819335937,283.05914306640625,296.71539306640625,300.3142395019531,293.1499938964844,293.1499938964844,279.75,38939.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790216445922852,1.0,0.0,0.0,3.6694023609161377,3.669426918029785,8.984293344838079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.49462890625,0.0,1576.9693603515625,1895.4371337890625,0.0,3207.411376953125,0.9117587804794312,1.0,0.0,3.0,1.0,0.0
18186000,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9211949706077576,0.4189325273036957,0.3781926333904266,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.5409809947013855,0.5104738473892212,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9398099184036256,0.4416221678256988,0.3097178936004638,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8951432108879089,0.3870945572853088,0.3679509460926056,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7643113732337952,0.2383924275636673,1.0823171138763428,284.891845703125,284.95001220703125,302.3192443847656,293.6913452148437,298.3880310058594,297.2460327148437,284.8937683105469,1.0,0.5833737850189209,0.3113787472248077,0.3113787472248077,1.0,1.0,-3.1804518699646,0.6929105520248413,2.4875411987304688,-0.0217915251851081,0.8734166622161865,0.8734166622161865,0.0,135.91998291015625,110.0,55345.1875,0.0,2571.99755859375,1.0,279.4564819335937,283.05914306640625,296.71539306640625,300.3142395019531,293.1499938964844,293.1499938964844,279.75,38939.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790216445922852,1.0,0.0,0.0,3.6694023609161377,3.669426918029785,8.984293344838079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.49462890625,0.0,1576.9693603515625,1895.4371337890625,0.0,3207.411376953125,0.9117587804794312,1.0,0.0,3.0,1.0,0.0
18186060,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9391859769821168,0.4190658330917358,0.3777811825275421,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.5468283295631409,0.4856425523757934,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9579336047172546,0.442507654428482,0.3099535405635834,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9120444655418396,0.3883922100067138,0.3687225878238678,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.777344286441803,0.2386481016874313,1.081605076789856,284.9976501464844,284.95001220703125,302.3651428222656,293.7087097167969,298.4100341796875,297.26129150390625,284.9954528808594,1.0,0.5745612978935242,0.3112078309059143,0.3112078309059143,1.0,1.0,-3.1504886150360107,0.6838321089744568,2.4666566848754883,-0.0239819195121526,0.9637191891670228,0.9637191891670228,0.0,127.92410278320312,113.0,54258.95703125,0.0,2470.5439453125,1.0,279.7433166503906,283.1864318847656,296.67840576171875,300.1500549316406,293.1499938964844,293.1499938964844,279.45001220703125,33754.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692207932472229,1.0,0.0,0.0,3.768949508666992,3.7689743041992174,9.478376341576222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.2236328125,0.0,1652.22705078125,1895.4371337890625,0.0,3115.501220703125,0.930188536643982,1.0,0.0,3.0,1.0,0.0
18186120,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9391859769821168,0.4190658330917358,0.3777811825275421,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.5468283295631409,0.4856425523757934,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9579336047172546,0.442507654428482,0.3099535405635834,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9120444655418396,0.3883922100067138,0.3687225878238678,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.777344286441803,0.2386481016874313,1.081605076789856,284.9976501464844,284.95001220703125,302.3651428222656,293.7087097167969,298.4100341796875,297.26129150390625,284.9954528808594,1.0,0.5745612978935242,0.3112078309059143,0.3112078309059143,1.0,1.0,-3.1504886150360107,0.6838321089744568,2.4666566848754883,-0.0239819195121526,0.9637191891670228,0.9637191891670228,0.0,127.92410278320312,113.0,54258.95703125,0.0,2470.5439453125,1.0,279.7433166503906,283.1864318847656,296.67840576171875,300.1500549316406,293.1499938964844,293.1499938964844,279.45001220703125,33754.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692207932472229,1.0,0.0,0.0,3.768949508666992,3.7689743041992174,9.478376341576222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.2236328125,0.0,1652.22705078125,1895.4371337890625,0.0,3115.501220703125,0.930188536643982,1.0,0.0,3.0,1.0,0.0
18186180,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9497273564338684,0.4181085526943207,0.3770731389522552,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.5545575022697449,0.4705832600593567,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9683992862701416,0.4425325691699981,0.3100471794605255,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.92376971244812,0.3890586495399475,0.3693894445896148,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7856433987617493,0.2386031448841095,1.0811941623687744,284.88690185546875,284.95001220703125,302.40673828125,293.7234802246094,298.4364013671875,297.2826843261719,284.8892822265625,1.0,0.5697057843208313,0.3110368847846985,0.3110368847846985,1.0,1.0,-3.13193941116333,0.6780422925949097,2.453896999359131,-0.0258737504482269,0.8561025261878967,0.8561025261878967,0.0,123.2962646484375,131.0,54635.734375,0.0,2410.386474609375,1.0,279.4569702148437,283.065673828125,296.73785400390625,300.2976379394531,293.1499938964844,293.1499938964844,279.75,39811.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760800361633301,1.0,0.0,0.0,3.615478992462158,3.6155033111572266,8.722178677089687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.55859375,0.0,1523.3519287109375,1895.4371337890625,0.0,3179.83447265625,0.9007455706596376,1.0,0.0,3.0,1.0,0.0
18186240,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9497273564338684,0.4181085526943207,0.3770731389522552,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.5545575022697449,0.4705832600593567,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9683992862701416,0.4425325691699981,0.3100471794605255,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.92376971244812,0.3890586495399475,0.3693894445896148,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7856433987617493,0.2386031448841095,1.0811941623687744,284.88690185546875,284.95001220703125,302.40673828125,293.7234802246094,298.4364013671875,297.2826843261719,284.8892822265625,1.0,0.5697057843208313,0.3110368847846985,0.3110368847846985,1.0,1.0,-3.13193941116333,0.6780422925949097,2.453896999359131,-0.0258737504482269,0.8561025261878967,0.8561025261878967,0.0,123.2962646484375,131.0,54635.734375,0.0,2410.386474609375,1.0,279.4569702148437,283.065673828125,296.73785400390625,300.2976379394531,293.1499938964844,293.1499938964844,279.75,39811.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760800361633301,1.0,0.0,0.0,3.615478992462158,3.6155033111572266,8.722178677089687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.55859375,0.0,1523.3519287109375,1895.4371337890625,0.0,3179.83447265625,0.9007455706596376,1.0,0.0,3.0,1.0,0.0
18186300,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9489626288414,0.4181520938873291,0.3768183290958404,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.5584703087806702,0.4712910950183868,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9680338501930236,0.442964643239975,0.310158371925354,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.923634707927704,0.3897068798542022,0.3698060810565948,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7852986454963684,0.238791137933731,1.0814334154129028,285.0167236328125,284.95001220703125,302.42584228515625,293.72979736328125,298.4508361816406,297.2950134277344,285.0198669433594,1.0,0.5704489350318909,0.3109514117240906,0.3109514117240906,1.0,1.0,-3.133377313613892,0.6782212257385254,2.455156087875366,-0.0263662617653608,0.9430506825447084,0.9430506825447084,0.0,123.51495361328124,131.0,53850.828125,0.0,2414.301513671875,1.0,279.70074462890625,283.2090148925781,296.6864624023437,300.0884094238281,293.1499938964844,293.1499938964844,279.75,34512.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686063289642334,1.0,0.0,0.0,3.660311937332153,3.660335779190064,8.939834970078664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.85302734375,0.0,1533.511474609375,1895.4371337890625,0.0,3109.737060546875,0.9084280133247375,1.0,0.0,3.0,1.0,0.0
18186360,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9456153512001038,0.4184034168720245,0.377053439617157,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.5617963671684265,0.4760745167732239,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9652348160743712,0.4435963630676269,0.3105992674827575,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9207640290260316,0.3905159831047058,0.3705761134624481,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7829530239105225,0.2391055077314376,1.0828979015350342,285.0176086425781,284.95001220703125,302.4437561035156,293.7353820800781,298.46258544921875,297.3046569824219,285.01690673828125,1.0,0.5728289484977722,0.3111009001731872,0.3111009001731872,1.0,1.0,-3.1426143646240234,0.681259036064148,2.461355209350586,-0.0255701821297407,0.9669779539108276,0.9669779539108276,0.0,125.09725952148438,149.0,54106.34765625,0.0,2440.33935546875,1.0,279.742919921875,283.2063903808594,296.703369140625,300.152099609375,293.1499938964844,293.1499938964844,279.45001220703125,33196.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656904101371765,1.0,0.0,0.0,3.734961748123169,3.734986066818237,9.308197945756548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.740234375,0.0,1608.296630859375,1895.4371337890625,0.0,3082.382568359375,0.9223623275756836,1.0,0.0,3.0,1.0,0.0
18186420,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9292548298835754,0.4175682961940765,0.3768455982208252,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.5646978616714478,0.4979251325130462,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9506005048751832,0.4437685310840606,0.3110944926738739,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9064477682113647,0.3913081288337707,0.3717637658119201,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7716283202171326,0.2391766458749771,1.0850415229797363,284.9112854003906,284.95001220703125,302.4759216308594,293.74420166015625,298.4655456542969,297.2989196777344,284.9139099121094,1.0,0.5812966823577881,0.3113998770713806,0.3113998770713806,1.0,1.0,-3.1732211112976074,0.6908904314041138,2.482330799102783,-0.0229771099984645,0.8802053928375244,0.8802053928375244,0.0,132.04476928710938,152.0,55302.8046875,0.0,2536.848388671875,1.0,279.45672607421875,283.07452392578125,296.7731018066406,300.3606262207031,293.1499938964844,293.1499938964844,279.75,38119.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754454255104065,1.0,0.0,0.0,3.6511428356170654,3.651167392730713,8.89510261004034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.70849609375,0.0,1550.3065185546875,1895.4371337890625,0.0,3173.883544921875,0.9073195457458496,1.0,0.0,3.0,1.0,0.0
18186480,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9292548298835754,0.4175682961940765,0.3768455982208252,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.5646978616714478,0.4979251325130462,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9506005048751832,0.4437685310840606,0.3110944926738739,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9064477682113647,0.3913081288337707,0.3717637658119201,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7716283202171326,0.2391766458749771,1.0850415229797363,284.9112854003906,284.95001220703125,302.4759216308594,293.74420166015625,298.4655456542969,297.2989196777344,284.9139099121094,1.0,0.5812966823577881,0.3113998770713806,0.3113998770713806,1.0,1.0,-3.1732211112976074,0.6908904314041138,2.482330799102783,-0.0229771099984645,0.8802053928375244,0.8802053928375244,0.0,132.04476928710938,152.0,55302.8046875,0.0,2536.848388671875,1.0,279.45672607421875,283.07452392578125,296.7731018066406,300.3606262207031,293.1499938964844,293.1499938964844,279.75,38119.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754454255104065,1.0,0.0,0.0,3.6511428356170654,3.651167392730713,8.89510261004034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.70849609375,0.0,1550.3065185546875,1895.4371337890625,0.0,3173.883544921875,0.9073195457458496,1.0,0.0,3.0,1.0,0.0
18186540,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9165445566177368,0.4177255928516388,0.3768750727176666,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.5656115412712097,0.5159667134284973,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9386526942253112,0.444738894701004,0.31171515583992,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.89640212059021,0.3926663100719452,0.3730385899543762,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7629184126853943,0.2394769042730331,1.0868111848831177,285.03765869140625,284.95001220703125,302.5028991699219,293.7496643066406,298.4606628417969,297.2850036621094,285.036376953125,1.0,0.5880154371261597,0.3116988837718963,0.3116988837718963,1.0,1.0,-3.1993699073791504,0.6992416977882385,2.5001282691955566,-0.0203538872301578,1.0,1.0,0.0,138.03492736816406,155.0,54976.3359375,0.0,2620.96728515625,1.0,279.7433776855469,283.2076110839844,296.73504638671875,300.2392883300781,293.1499938964844,293.1499938964844,279.45001220703125,32541.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868817925453186,1.0,0.0,0.0,3.795110702514648,3.795135498046875,9.61041564551124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0634765625,0.0,1673.779296875,1895.4371337890625,0.0,3111.7216796875,0.9354164600372314,1.0,0.0,3.0,1.0,0.0
