time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9165445566177368,0.4177255928516388,0.3768750727176666,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.5656115412712097,0.5159667134284973,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9386526942253112,0.444738894701004,0.31171515583992,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.89640212059021,0.3926663100719452,0.3730385899543762,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7629184126853943,0.2394769042730331,1.0868111848831177,285.03765869140625,284.95001220703125,302.5028991699219,293.7496643066406,298.4606628417969,297.2850036621094,285.036376953125,1.0,0.5880154371261597,0.3116988837718963,0.3116988837718963,1.0,1.0,-3.1993699073791504,0.6992416977882385,2.5001282691955566,-0.0203538872301578,1.0,1.0,0.0,138.03492736816406,155.0,54976.3359375,0.0,2620.96728515625,1.0,279.7433776855469,283.2076110839844,296.73504638671875,300.2392883300781,293.1499938964844,293.1499938964844,279.45001220703125,32541.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868817925453186,1.0,0.0,0.0,3.795110702514648,3.795135498046875,9.61041564551124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0634765625,0.0,1673.779296875,1895.4371337890625,0.0,3111.7216796875,0.9354164600372314,1.0,0.0,3.0,1.0,0.0
18186660,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9059072732925416,0.4165985584259033,0.376396894454956,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.5649479627609253,0.5317239761352539,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9281085729599,0.4446562826633453,0.3120287954807281,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8879433870315552,0.3932099342346191,0.373980849981308,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7555221915245056,0.2392106503248214,1.0873247385025024,284.9005432128906,284.95001220703125,302.5244140625,293.7515563964844,298.44677734375,297.2611083984375,284.90203857421875,1.0,0.5937166213989258,0.3108896613121032,0.3108896613121032,1.0,1.0,-3.219876289367676,0.7028132081031799,2.517062902450561,-0.0212949477136135,0.8986391425132751,0.8986391425132751,0.0,143.326171875,158.0,56150.73828125,0.0,2691.125244140625,1.0,279.45721435546875,283.04852294921875,296.7890319824219,300.4377136230469,293.1499938964844,293.1499938964844,279.75,37736.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804399371147156,1.0,0.0,0.0,3.735396862030029,3.735422134399414,9.310367090620276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.646484375,0.0,1643.5616455078125,1895.4371337890625,0.0,3220.70361328125,0.925681471824646,1.0,0.0,3.0,1.0,0.0
18186720,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9059072732925416,0.4165985584259033,0.376396894454956,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.5649479627609253,0.5317239761352539,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9281085729599,0.4446562826633453,0.3120287954807281,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8879433870315552,0.3932099342346191,0.373980849981308,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7555221915245056,0.2392106503248214,1.0873247385025024,284.9005432128906,284.95001220703125,302.5244140625,293.7515563964844,298.44677734375,297.2611083984375,284.90203857421875,1.0,0.5937166213989258,0.3108896613121032,0.3108896613121032,1.0,1.0,-3.219876289367676,0.7028132081031799,2.517062902450561,-0.0212949477136135,0.8986391425132751,0.8986391425132751,0.0,143.326171875,158.0,56150.73828125,0.0,2691.125244140625,1.0,279.45721435546875,283.04852294921875,296.7890319824219,300.4377136230469,293.1499938964844,293.1499938964844,279.75,37736.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804399371147156,1.0,0.0,0.0,3.735396862030029,3.735422134399414,9.310367090620276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.646484375,0.0,1643.5616455078125,1895.4371337890625,0.0,3220.70361328125,0.925681471824646,1.0,0.0,3.0,1.0,0.0
18186780,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8944903016090393,0.4165001213550567,0.3762060105800628,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9929370880126952,0.5655343532562256,0.5356272459030151,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9157114028930664,0.4453878402709961,0.3124915957450866,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8778937458992004,0.3943298161029815,0.3750462234020233,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.746902346611023,0.2392334043979644,1.0878692865371704,285.0247497558594,284.95001220703125,302.5401611328125,293.7496337890625,298.4408874511719,297.2490234375,285.0235290527344,1.0,0.5979360938072205,0.3100804388523102,0.3100804388523102,1.0,1.0,-3.226754665374756,0.7023719549179077,2.5243828296661377,-0.0231643356382846,1.0,1.0,0.0,149.30201721191406,161.0,55417.69921875,0.0,2738.06005859375,1.0,279.74383544921875,283.1875915527344,296.73443603515625,300.2770080566406,293.1499938964844,293.1499938964844,279.45001220703125,33329.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737053275108337,1.0,0.0,0.0,3.847792387008667,3.847817897796631,9.879080380414962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.072265625,0.0,1743.4964599609375,1895.4371337890625,0.0,3157.565185546875,0.9476966261863708,1.0,0.0,3.0,1.0,0.0
18186840,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8944903016090393,0.4165001213550567,0.3762060105800628,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9929370880126952,0.5655343532562256,0.5356272459030151,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9157114028930664,0.4453878402709961,0.3124915957450866,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8778937458992004,0.3943298161029815,0.3750462234020233,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.746902346611023,0.2392334043979644,1.0878692865371704,285.0247497558594,284.95001220703125,302.5401611328125,293.7496337890625,298.4408874511719,297.2490234375,285.0235290527344,1.0,0.5979360938072205,0.3100804388523102,0.3100804388523102,1.0,1.0,-3.226754665374756,0.7023719549179077,2.5243828296661377,-0.0231643356382846,1.0,1.0,0.0,149.30201721191406,161.0,55417.69921875,0.0,2738.06005859375,1.0,279.74383544921875,283.1875915527344,296.73443603515625,300.2770080566406,293.1499938964844,293.1499938964844,279.45001220703125,33329.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737053275108337,1.0,0.0,0.0,3.847792387008667,3.847817897796631,9.879080380414962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.072265625,0.0,1743.4964599609375,1895.4371337890625,0.0,3157.565185546875,0.9476966261863708,1.0,0.0,3.0,1.0,0.0
18186900,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8899034261703491,0.4160096347332001,0.3761547207832336,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9894239902496338,0.5660955905914307,0.5363509058952332,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9109044075012208,0.4454112946987152,0.3127677738666534,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8739460110664368,0.3946329057216644,0.3756213188171386,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.743502140045166,0.2391068488359451,1.0883115530014038,284.88153076171875,284.95001220703125,302.5458068847656,293.7471618652344,298.43798828125,297.2437744140625,284.8763122558594,1.0,0.5996760725975037,0.3096758425235748,0.3096758425235748,1.0,1.0,-3.229214906692505,0.701870858669281,2.527343988418579,-0.0241860635578632,0.9158523678779602,0.9158523678779602,0.0,151.8571319580078,161.0,56523.7578125,0.0,2757.093505859375,1.0,279.493408203125,283.0228881835937,296.78912353515625,300.5009765625,293.1499938964844,293.1499938964844,279.45001220703125,36393.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809673190116882,1.0,0.0,0.0,3.839215755462648,3.839241743087769,9.83509039542696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.5458984375,0.0,1757.14111328125,1895.4371337890625,0.0,3225.6455078125,0.946252465248108,1.0,0.0,3.0,1.0,0.0
18186960,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8846500515937805,0.415233165025711,0.3756164908409118,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9853909611701964,0.566592812538147,0.5368883609771729,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9056068658828736,0.4451630413532257,0.3127210140228271,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8694797158241272,0.3947181701660156,0.375861793756485,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7397018671035767,0.2388268858194351,1.087766408920288,284.8846130371094,284.95001220703125,302.54986572265625,293.7436828613281,298.4337463378906,297.2370910644531,284.8865966796875,1.0,0.6011016368865967,0.3094856739044189,0.3094856739044189,1.0,1.0,-3.228794813156128,0.7011457681655884,2.52764892578125,-0.0247957091778516,0.8933352828025818,0.8933352828025818,0.0,154.53994750976562,164.0,56275.70703125,0.0,2771.01708984375,1.0,279.4563293457031,283.0309753417969,296.7751770019531,300.4402770996094,293.1499938964844,293.1499938964844,279.75,38641.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839016556739807,1.0,0.0,0.0,3.7598319053649902,3.759857654571533,9.43257305152656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.234375,0.0,1679.1859130859375,1895.4371337890625,0.0,3253.133544921875,0.9316056966781616,1.0,0.0,3.0,1.0,0.0
18187020,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8781307339668274,0.4151197969913482,0.3752988874912262,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9805876612663268,0.5691293478012085,0.5390015244483948,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8994433283805847,0.4458706080913543,0.3130803406238556,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.864145040512085,0.3958002626895904,0.3767757415771484,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7349331974983215,0.2388594895601272,1.0877900123596191,285.0177001953125,284.95001220703125,302.5532531738281,293.7333984375,298.4353942871094,297.23779296875,285.01666259765625,1.0,0.6037545800209045,0.3091053664684295,0.3091053664684295,1.0,1.0,-3.2325026988983154,0.7010776400566101,2.5314249992370605,-0.0258681252598762,1.0,1.0,0.0,158.370849609375,167.0,55449.59765625,0.0,2799.785888671875,1.0,279.7439270019531,283.17926025390625,296.7121276855469,300.2579040527344,293.1499938964844,293.1499938964844,279.45001220703125,33567.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757984638214111,1.0,0.0,0.0,3.8592066764831534,3.859232425689697,9.937780305335764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8720703125,0.0,1759.3681640625,1895.4371337890625,0.0,3177.19384765625,0.9505401253700256,1.0,0.0,3.0,1.0,0.0
18187080,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8781307339668274,0.4151197969913482,0.3752988874912262,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9805876612663268,0.5691293478012085,0.5390015244483948,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8994433283805847,0.4458706080913543,0.3130803406238556,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.864145040512085,0.3958002626895904,0.3767757415771484,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7349331974983215,0.2388594895601272,1.0877900123596191,285.0177001953125,284.95001220703125,302.5532531738281,293.7333984375,298.4353942871094,297.23779296875,285.01666259765625,1.0,0.6037545800209045,0.3091053664684295,0.3091053664684295,1.0,1.0,-3.2325026988983154,0.7010776400566101,2.5314249992370605,-0.0258681252598762,1.0,1.0,0.0,158.370849609375,167.0,55449.59765625,0.0,2799.785888671875,1.0,279.7439270019531,283.17926025390625,296.7121276855469,300.2579040527344,293.1499938964844,293.1499938964844,279.45001220703125,33567.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757984638214111,1.0,0.0,0.0,3.8592066764831534,3.859232425689697,9.937780305335764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8720703125,0.0,1759.3681640625,1895.4371337890625,0.0,3177.19384765625,0.9505401253700256,1.0,0.0,3.0,1.0,0.0
18187140,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8717734217643738,0.4138947427272796,0.3746781945228576,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9758196473121644,0.5708027482032776,0.5410149693489075,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8935285806655884,0.4456737041473388,0.3132774829864502,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.859069287776947,0.3961981832981109,0.3775332868099212,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7304232120513916,0.2385141998529434,1.087653636932373,284.8858337402344,284.95001220703125,302.54998779296875,293.7185974121094,298.42889404296875,297.2305603027344,284.8876342773437,1.0,0.6061827540397644,0.3087250292301178,0.3087250292301178,1.0,1.0,-3.23517107963562,0.7007024884223938,2.534468650817871,-0.0267685502767562,0.891825795173645,0.891825795173645,0.0,162.13467407226562,170.0,56261.078125,0.0,2826.076171875,1.0,279.456787109375,283.0301818847656,296.7471618652344,300.4123229980469,293.1499938964844,293.1499938964844,279.75,38831.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855260014533997,1.0,0.0,0.0,3.760364532470703,3.760390281677246,9.435245260647208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.24853515625,0.0,1681.27978515625,1895.4371337890625,0.0,3268.34375,0.9319157600402832,1.0,0.0,3.0,1.0,0.0
18187200,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8717734217643738,0.4138947427272796,0.3746781945228576,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9758196473121644,0.5708027482032776,0.5410149693489075,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8935285806655884,0.4456737041473388,0.3132774829864502,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.859069287776947,0.3961981832981109,0.3775332868099212,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7304232120513916,0.2385141998529434,1.087653636932373,284.8858337402344,284.95001220703125,302.54998779296875,293.7185974121094,298.42889404296875,297.2305603027344,284.8876342773437,1.0,0.6061827540397644,0.3087250292301178,0.3087250292301178,1.0,1.0,-3.23517107963562,0.7007024884223938,2.534468650817871,-0.0267685502767562,0.891825795173645,0.891825795173645,0.0,162.13467407226562,170.0,56261.078125,0.0,2826.076171875,1.0,279.456787109375,283.0301818847656,296.7471618652344,300.4123229980469,293.1499938964844,293.1499938964844,279.75,38831.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855260014533997,1.0,0.0,0.0,3.760364532470703,3.760390281677246,9.435245260647208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.24853515625,0.0,1681.27978515625,1895.4371337890625,0.0,3268.34375,0.9319157600402832,1.0,0.0,3.0,1.0,0.0
18187260,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8621092438697815,0.4117796719074249,0.3730338215827942,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9672805666923524,0.5713856816291809,0.5418826341629028,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8840151429176331,0.4443142116069793,0.3125729560852051,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8505536317825317,0.3951010107994079,0.3769302368164062,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7223706841468811,0.2362724542617797,1.0802429914474487,285.00494384765625,284.95001220703125,302.5427551269531,293.7015991210937,298.4132995605469,297.2126770019531,285.0032043457031,1.0,0.6074949502944946,0.3084776997566223,0.3084776997566223,1.0,1.0,-3.223764419555664,0.6967200636863708,2.5270442962646484,-0.0281315371394157,0.9918736815452576,0.9918736815452576,0.0,167.25355529785156,173.0,55173.0,0.0,2830.662841796875,1.0,279.7439270019531,283.1697692871094,296.6773376464844,300.2133483886719,293.1499938964844,293.1499938964844,279.45001220703125,33849.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769916892051697,1.0,0.0,0.0,3.85124397277832,3.8512697219848633,9.896812116494402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.2041015625,0.0,1751.8245849609375,1895.4371337890625,0.0,3188.3818359375,0.94889634847641,1.0,0.0,3.0,1.0,0.0
18187320,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8621092438697815,0.4117796719074249,0.3730338215827942,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9672805666923524,0.5713856816291809,0.5418826341629028,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8840151429176331,0.4443142116069793,0.3125729560852051,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8505536317825317,0.3951010107994079,0.3769302368164062,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7223706841468811,0.2362724542617797,1.0802429914474487,285.00494384765625,284.95001220703125,302.5427551269531,293.7015991210937,298.4132995605469,297.2126770019531,285.0032043457031,1.0,0.6074949502944946,0.3084776997566223,0.3084776997566223,1.0,1.0,-3.223764419555664,0.6967200636863708,2.5270442962646484,-0.0281315371394157,0.9918736815452576,0.9918736815452576,0.0,167.25355529785156,173.0,55173.0,0.0,2830.662841796875,1.0,279.7439270019531,283.1697692871094,296.6773376464844,300.2133483886719,293.1499938964844,293.1499938964844,279.45001220703125,33849.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769916892051697,1.0,0.0,0.0,3.85124397277832,3.8512697219848633,9.896812116494402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.2041015625,0.0,1751.8245849609375,1895.4371337890625,0.0,3188.3818359375,0.94889634847641,1.0,0.0,3.0,1.0,0.0
18187380,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8545410633087158,0.4095878303050995,0.3713955879211426,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9603951573371888,0.5718929171562195,0.5426791906356812,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8766480088233948,0.443047285079956,0.3119087517261505,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8440414071083069,0.3942314088344574,0.3763466477394104,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7157002091407776,0.2344903945922851,1.0729840993881226,284.87664794921875,284.95001220703125,302.53436279296875,293.6848449707031,298.39947509765625,297.1971435546875,284.8790283203125,1.0,0.6083017587661743,0.3082303702831268,0.3082303702831268,1.0,1.0,-3.2125258445739746,0.6928065419197083,2.519719123840332,-0.0295894369482994,0.8728455901145935,0.8728455901145935,0.0,171.3424072265625,176.0,55596.0859375,0.0,2829.90087890625,1.0,279.4560852050781,283.0312805175781,296.7055358886719,300.33514404296875,293.1499938964844,293.1499938964844,279.75,39846.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850818872451782,1.0,0.0,0.0,3.713003396987915,3.7130286693573,9.199071087095944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.8515625,0.0,1633.6727294921875,1895.4371337890625,0.0,3264.185546875,0.9220646023750304,1.0,0.0,3.0,1.0,0.0
18187440,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8545410633087158,0.4095878303050995,0.3713955879211426,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9603951573371888,0.5718929171562195,0.5426791906356812,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8766480088233948,0.443047285079956,0.3119087517261505,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8440414071083069,0.3942314088344574,0.3763466477394104,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7157002091407776,0.2344903945922851,1.0729840993881226,284.87664794921875,284.95001220703125,302.53436279296875,293.6848449707031,298.39947509765625,297.1971435546875,284.8790283203125,1.0,0.6083017587661743,0.3082303702831268,0.3082303702831268,1.0,1.0,-3.2125258445739746,0.6928065419197083,2.519719123840332,-0.0295894369482994,0.8728455901145935,0.8728455901145935,0.0,171.3424072265625,176.0,55596.0859375,0.0,2829.90087890625,1.0,279.4560852050781,283.0312805175781,296.7055358886719,300.33514404296875,293.1499938964844,293.1499938964844,279.75,39846.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850818872451782,1.0,0.0,0.0,3.713003396987915,3.7130286693573,9.199071087095944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.8515625,0.0,1633.6727294921875,1895.4371337890625,0.0,3264.185546875,0.9220646023750304,1.0,0.0,3.0,1.0,0.0
18187500,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8517287969589233,0.4091405868530273,0.370725005865097,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9579155445098876,0.5727363228797913,0.5432143211364746,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8739587664604187,0.4429745376110077,0.311681717634201,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8417022824287415,0.3942579627037048,0.3761944770812988,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7131066918373108,0.2339569181203842,1.070082426071167,285.0079345703125,284.95001220703125,302.5297546386719,293.676513671875,298.3973999023437,297.19537353515625,285.01104736328125,1.0,0.6086666584014893,0.3081066906452179,0.3081066906452179,1.0,1.0,-3.2084085941314697,0.6912817358970642,2.5171267986297607,-0.0303463265299797,0.957760214805603,0.957760214805603,0.0,172.91165161132812,176.0,54586.55078125,0.0,2830.017333984375,1.0,279.70330810546875,283.1801452636719,296.6374816894531,300.0981140136719,293.1499938964844,293.1499938964844,279.75,35012.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779550790786743,1.0,0.0,0.0,3.743612289428711,3.7436368465423584,9.351364838039444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.05908203125,0.0,1632.2564697265625,1895.4371337890625,0.0,3197.413330078125,0.9274208545684814,1.0,0.0,3.0,1.0,0.0
18187560,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8502102494239807,0.4089782536029815,0.3705542087554931,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9568297863006592,0.5738483667373657,0.5442306399345398,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8725783824920654,0.4431849420070648,0.3118006587028503,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8405141830444336,0.3945282399654388,0.3764175474643707,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7115476727485657,0.2336437404155731,1.0685091018676758,285.00494384765625,284.95001220703125,302.5248718261719,293.66827392578125,298.3973388671875,297.19647216796875,285.00372314453125,1.0,0.6092166900634766,0.3081267178058624,0.3081267178058624,1.0,1.0,-3.207940101623535,0.691185474395752,2.516754627227783,-0.0304496455937623,0.9756838083267212,0.9756838083267212,0.0,173.96237182617188,179.0,54631.91796875,0.0,2834.806884765625,1.0,279.7434387207031,283.1769714355469,296.6372375488281,300.1344299316406,293.1499938964844,293.1499938964844,279.45001220703125,33869.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749642372131348,1.0,0.0,0.0,3.804319381713867,3.804344415664673,9.657111377237015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1552734375,0.0,1695.1158447265625,1895.4371337890625,0.0,3169.37109375,0.9384236335754396,1.0,0.0,3.0,1.0,0.0
18187620,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8457463383674622,0.4074254930019378,0.3695757687091827,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9530103802680968,0.5749682188034058,0.5456762909889221,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8684329986572266,0.4426035284996032,0.3116764724254608,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8369755744934082,0.3943406045436859,0.3765498697757721,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7074050307273865,0.2326705455780029,1.065165400505066,284.8875732421875,284.95001220703125,302.51434326171875,293.6518249511719,298.3896179199219,297.1895446777344,284.8898620605469,1.0,0.6103505492210388,0.3081667423248291,0.3081667423248291,1.0,1.0,-3.204498052597046,0.6903294920921326,2.514168739318848,-0.0305600930005311,0.8684167861938477,0.8684167861938477,0.0,176.79908752441406,182.0,55186.0625,0.0,2843.218505859375,1.0,279.4563903808594,283.04559326171875,296.6725769042969,300.27203369140625,293.1499938964844,293.1499938964844,279.75,39559.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831003904342651,1.0,0.0,0.0,3.671767234802246,3.6717920303344727,8.995878033601912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.578125,0.0,1584.3157958984375,1895.4371337890625,0.0,3245.628662109375,0.9128031730651855,1.0,0.0,3.0,1.0,0.0
18187680,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8457463383674622,0.4074254930019378,0.3695757687091827,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9530103802680968,0.5749682188034058,0.5456762909889221,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8684329986572266,0.4426035284996032,0.3116764724254608,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8369755744934082,0.3943406045436859,0.3765498697757721,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7074050307273865,0.2326705455780029,1.065165400505066,284.8875732421875,284.95001220703125,302.51434326171875,293.6518249511719,298.3896179199219,297.1895446777344,284.8898620605469,1.0,0.6103505492210388,0.3081667423248291,0.3081667423248291,1.0,1.0,-3.204498052597046,0.6903294920921326,2.514168739318848,-0.0305600930005311,0.8684167861938477,0.8684167861938477,0.0,176.79908752441406,182.0,55186.0625,0.0,2843.218505859375,1.0,279.4563903808594,283.04559326171875,296.6725769042969,300.27203369140625,293.1499938964844,293.1499938964844,279.75,39559.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831003904342651,1.0,0.0,0.0,3.671767234802246,3.6717920303344727,8.995878033601912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.578125,0.0,1584.3157958984375,1895.4371337890625,0.0,3245.628662109375,0.9128031730651855,1.0,0.0,3.0,1.0,0.0
18187740,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8423612713813782,0.4070382714271545,0.3689941465854645,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9503277540206908,0.577147364616394,0.5475008487701416,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8653565049171448,0.4430141150951385,0.3118070363998413,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8343716263771057,0.3949262797832489,0.3769567608833313,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.704127848148346,0.2322424352169037,1.0628793239593506,285.0104675292969,284.95001220703125,302.5028686523437,293.6355285644531,298.3896789550781,297.1923828125,285.00909423828125,1.0,0.6116562485694885,0.3082067966461181,0.3082067966461181,1.0,1.0,-3.2038795948028564,0.6902827620506287,2.513597011566162,-0.0307236574590206,0.9729028344154358,0.9729028344154358,0.0,179.21116638183594,185.0,54360.31640625,0.0,2855.137939453125,1.0,279.74334716796875,283.1842041015625,296.60748291015625,300.0854797363281,293.1499938964844,293.1499938964844,279.45001220703125,33548.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873634934425354,1.0,0.0,0.0,3.777683973312378,3.777709007263184,9.522358936919771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.4326171875,0.0,1660.9293212890625,1895.4371337890625,0.0,3156.905029296875,0.9321148991584778,1.0,0.0,3.0,1.0,0.0
18187800,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8423612713813782,0.4070382714271545,0.3689941465854645,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9503277540206908,0.577147364616394,0.5475008487701416,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8653565049171448,0.4430141150951385,0.3118070363998413,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8343716263771057,0.3949262797832489,0.3769567608833313,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.704127848148346,0.2322424352169037,1.0628793239593506,285.0104675292969,284.95001220703125,302.5028686523437,293.6355285644531,298.3896789550781,297.1923828125,285.00909423828125,1.0,0.6116562485694885,0.3082067966461181,0.3082067966461181,1.0,1.0,-3.2038795948028564,0.6902827620506287,2.513597011566162,-0.0307236574590206,0.9729028344154358,0.9729028344154358,0.0,179.21116638183594,185.0,54360.31640625,0.0,2855.137939453125,1.0,279.74334716796875,283.1842041015625,296.60748291015625,300.0854797363281,293.1499938964844,293.1499938964844,279.45001220703125,33548.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873634934425354,1.0,0.0,0.0,3.777683973312378,3.777709007263184,9.522358936919771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.4326171875,0.0,1660.9293212890625,1895.4371337890625,0.0,3156.905029296875,0.9321148991584778,1.0,0.0,3.0,1.0,0.0
18187860,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8381764888763428,0.4055558443069458,0.368103414773941,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9465922117233276,0.5783092379570007,0.5490192770957947,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.861494779586792,0.4425352215766907,0.31177619099617,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8310829401016235,0.3948420882225036,0.3772215843200683,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7002902030944824,0.231479525566101,1.0606745481491089,284.890869140625,284.95001220703125,302.4904479980469,293.6192626953125,298.3825988769531,297.18682861328125,284.8930358886719,1.0,0.6130943298339844,0.308036744594574,0.308036744594574,1.0,1.0,-3.202273368835449,0.6893483400344849,2.512925148010254,-0.0313345566391944,0.8672989010810852,0.8672989010810852,0.0,182.1856231689453,188.0,54983.7734375,0.0,2868.068359375,1.0,279.45654296875,283.0499572753906,296.6434326171875,300.22930908203125,293.1499938964844,293.1499938964844,279.75,39311.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824916481971741,1.0,0.0,0.0,3.6542701721191406,3.654294729232788,8.910345741242054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.4697265625,0.0,1562.7318115234375,1895.4371337890625,0.0,3239.926513671875,0.908719539642334,1.0,0.0,3.0,1.0,0.0
18187920,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8381764888763428,0.4055558443069458,0.368103414773941,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9465922117233276,0.5783092379570007,0.5490192770957947,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.861494779586792,0.4425352215766907,0.31177619099617,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8310829401016235,0.3948420882225036,0.3772215843200683,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7002902030944824,0.231479525566101,1.0606745481491089,284.890869140625,284.95001220703125,302.4904479980469,293.6192626953125,298.3825988769531,297.18682861328125,284.8930358886719,1.0,0.6130943298339844,0.308036744594574,0.308036744594574,1.0,1.0,-3.202273368835449,0.6893483400344849,2.512925148010254,-0.0313345566391944,0.8672989010810852,0.8672989010810852,0.0,182.1856231689453,188.0,54983.7734375,0.0,2868.068359375,1.0,279.45654296875,283.0499572753906,296.6434326171875,300.22930908203125,293.1499938964844,293.1499938964844,279.75,39311.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824916481971741,1.0,0.0,0.0,3.6542701721191406,3.654294729232788,8.910345741242054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.4697265625,0.0,1562.7318115234375,1895.4371337890625,0.0,3239.926513671875,0.908719539642334,1.0,0.0,3.0,1.0,0.0
18187980,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8348548412322998,0.4051770865917206,0.3675515651702881,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9437946677207948,0.580460250377655,0.5508414506912231,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8584845662117004,0.4429857730865478,0.311950534582138,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.828508734703064,0.3954507410526275,0.3776746988296509,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.69712233543396,0.2311529666185379,1.0589836835861206,285.0105285644531,284.95001220703125,302.4771423339844,293.60302734375,298.38262939453125,297.1900939941406,285.0096130371094,1.0,0.614605724811554,0.3078666925430298,0.3078666925430298,1.0,1.0,-3.202512741088867,0.688926637172699,2.5135860443115234,-0.0320820324122905,0.970609188079834,0.970609188079834,0.0,184.787826538086,191.0,54199.85546875,0.0,2882.79638671875,1.0,279.7424011230469,283.18560791015625,296.5779113769531,300.0451965332031,293.1499938964844,293.1499938964844,279.45001220703125,33485.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735290169715881,1.0,0.0,0.0,3.7633376121521,3.763362169265747,9.4501700687033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.810546875,0.0,1643.5557861328125,1895.4371337890625,0.0,3155.91162109375,0.9290936589241028,1.0,0.0,3.0,1.0,0.0
18188040,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8348548412322998,0.4051770865917206,0.3675515651702881,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9437946677207948,0.580460250377655,0.5508414506912231,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8584845662117004,0.4429857730865478,0.311950534582138,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.828508734703064,0.3954507410526275,0.3776746988296509,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.69712233543396,0.2311529666185379,1.0589836835861206,285.0105285644531,284.95001220703125,302.4771423339844,293.60302734375,298.38262939453125,297.1900939941406,285.0096130371094,1.0,0.614605724811554,0.3078666925430298,0.3078666925430298,1.0,1.0,-3.202512741088867,0.688926637172699,2.5135860443115234,-0.0320820324122905,0.970609188079834,0.970609188079834,0.0,184.787826538086,191.0,54199.85546875,0.0,2882.79638671875,1.0,279.7424011230469,283.18560791015625,296.5779113769531,300.0451965332031,293.1499938964844,293.1499938964844,279.45001220703125,33485.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735290169715881,1.0,0.0,0.0,3.7633376121521,3.763362169265747,9.4501700687033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.810546875,0.0,1643.5557861328125,1895.4371337890625,0.0,3155.91162109375,0.9290936589241028,1.0,0.0,3.0,1.0,0.0
18188100,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8332351446151733,0.4045558571815491,0.3673257827758789,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9424052834510804,0.5811258554458618,0.5517916083335876,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8570322394371033,0.4428703784942627,0.312090128660202,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8272589445114136,0.3954957723617553,0.3779582679271698,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6956092119216919,0.2308622896671295,1.0584523677825928,284.87420654296875,284.95001220703125,302.4701843261719,293.59490966796875,298.3797912597656,297.1885070800781,284.87042236328125,1.0,0.6154504418373108,0.3077816665172577,0.3077816665172577,1.0,1.0,-3.2032594680786133,0.6888882517814636,2.514371156692505,-0.0323021039366722,0.8782799243927002,0.8782799243927002,0.0,186.14854431152344,191.0,55155.34375,0.0,2891.78125,1.0,279.49517822265625,283.03045654296875,296.6296081542969,300.2587890625,293.1499938964844,293.1499938964844,279.45001220703125,37382.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880197286605835,1.0,0.0,0.0,3.737173318862915,3.7371983528137207,9.319224432147166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.921875,0.0,1642.9246826171875,1895.4371337890625,0.0,3218.429443359375,0.923646867275238,1.0,0.0,3.0,1.0,0.0
18188160,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8307705521583557,0.4037113487720489,0.3666692674160003,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9399732947349548,0.581574559211731,0.5523167252540588,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8547418117523193,0.4425454139709472,0.3119445443153381,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8252647519111633,0.395366758108139,0.3779436945915222,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6933801174163818,0.230448380112648,1.0570873022079468,284.89141845703125,284.95001220703125,302.4630126953125,293.5867614746094,298.375244140625,297.18463134765625,284.8936462402344,1.0,0.6161695122718811,0.3077046573162079,0.3077046573162079,1.0,1.0,-3.201270341873169,0.6880991458892822,2.5131711959838867,-0.0326948799192905,0.8656588196754456,0.8656588196754456,0.0,187.91925048828125,194.0,54834.375,0.0,2897.3212890625,1.0,279.4568176269531,283.0514221191406,296.6121826171875,300.1886901855469,293.1499938964844,293.1499938964844,279.75,39249.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825840950012207,1.0,0.0,0.0,3.64306640625,3.643090963363648,8.855793112161336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.22802734375,0.0,1549.733642578125,1895.4371337890625,0.0,3240.79296875,0.9062532782554626,1.0,0.0,3.0,1.0,0.0
18188220,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8275532126426697,0.4033415913581848,0.3661339879035949,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9371569156646729,0.5836731791496277,0.5540953278541565,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.851869523525238,0.4430366158485412,0.3121502995491028,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8227418065071106,0.3959662616252899,0.3783944547176361,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6903144121170044,0.2301572561264038,1.0555976629257202,285.0098876953125,284.95001220703125,302.4481201171875,293.5704345703125,298.3750915527344,297.1881103515625,285.00897216796875,1.0,0.6177600622177124,0.3075506091117859,0.3075506091117859,1.0,1.0,-3.201754093170166,0.6877946853637695,2.5139594078063965,-0.033402394503355,0.9680961966514589,0.9680961966514589,0.0,190.623291015625,197.0,54068.2109375,0.0,2913.1123046875,1.0,279.7423095703125,283.1857604980469,296.54595947265625,300.0047607421875,293.1499938964844,293.1499938964844,279.45001220703125,33449.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737526535987854,1.0,0.0,0.0,3.7539796829223633,3.7540042400360094,9.4032310471448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.96484375,0.0,1632.331298828125,1895.4371337890625,0.0,3158.00927734375,0.9269556403160096,1.0,0.0,3.0,1.0,0.0
18188280,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8275532126426697,0.4033415913581848,0.3661339879035949,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9371569156646729,0.5836731791496277,0.5540953278541565,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.851869523525238,0.4430366158485412,0.3121502995491028,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8227418065071106,0.3959662616252899,0.3783944547176361,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6903144121170044,0.2301572561264038,1.0555976629257202,285.0098876953125,284.95001220703125,302.4481201171875,293.5704345703125,298.3750915527344,297.1881103515625,285.00897216796875,1.0,0.6177600622177124,0.3075506091117859,0.3075506091117859,1.0,1.0,-3.201754093170166,0.6877946853637695,2.5139594078063965,-0.033402394503355,0.9680961966514589,0.9680961966514589,0.0,190.623291015625,197.0,54068.2109375,0.0,2913.1123046875,1.0,279.7423095703125,283.1857604980469,296.54595947265625,300.0047607421875,293.1499938964844,293.1499938964844,279.45001220703125,33449.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737526535987854,1.0,0.0,0.0,3.7539796829223633,3.7540042400360094,9.4032310471448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.96484375,0.0,1632.331298828125,1895.4371337890625,0.0,3158.00927734375,0.9269556403160096,1.0,0.0,3.0,1.0,0.0
18188340,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8236226439476013,0.4018958210945129,0.3652659952640533,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9334036707878112,0.5847305655479431,0.5555195212364197,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8483492136001587,0.4426466524600982,0.3121784329414367,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8195953965187073,0.3958720266819,0.3786555230617523,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6867303848266602,0.229481428861618,1.0538431406021118,284.891845703125,284.95001220703125,302.4324951171875,293.553955078125,298.3674011230469,297.1825866699219,284.8939514160156,1.0,0.619371771812439,0.3073965609073639,0.3073965609073639,1.0,1.0,-3.200669527053833,0.687038242816925,2.5136313438415527,-0.034002099186182,0.8637540936470032,0.8637540936470032,0.0,193.818099975586,185.0,54699.375,0.0,2928.297119140625,1.0,279.4566955566406,283.052490234375,296.579833984375,300.1475830078125,293.1499938964844,293.1499938964844,279.75,39263.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882906436920166,1.0,0.0,0.0,3.633038520812988,3.633063077926636,8.807107860775432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.8212890625,0.0,1538.681640625,1895.4371337890625,0.0,3243.81201171875,0.9039804339408876,1.0,0.0,3.0,1.0,0.0
18188400,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8236226439476013,0.4018958210945129,0.3652659952640533,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9334036707878112,0.5847305655479431,0.5555195212364197,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8483492136001587,0.4426466524600982,0.3121784329414367,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8195953965187073,0.3958720266819,0.3786555230617523,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6867303848266602,0.229481428861618,1.0538431406021118,284.891845703125,284.95001220703125,302.4324951171875,293.553955078125,298.3674011230469,297.1825866699219,284.8939514160156,1.0,0.619371771812439,0.3073965609073639,0.3073965609073639,1.0,1.0,-3.200669527053833,0.687038242816925,2.5136313438415527,-0.034002099186182,0.8637540936470032,0.8637540936470032,0.0,193.818099975586,185.0,54699.375,0.0,2928.297119140625,1.0,279.4566955566406,283.052490234375,296.579833984375,300.1475830078125,293.1499938964844,293.1499938964844,279.75,39263.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882906436920166,1.0,0.0,0.0,3.633038520812988,3.633063077926636,8.807107860775432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.8212890625,0.0,1538.681640625,1895.4371337890625,0.0,3243.81201171875,0.9039804339408876,1.0,0.0,3.0,1.0,0.0
