time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.826967716217041,0.4015623033046722,0.3645162582397461,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9398151636123656,0.5867874622344971,0.5569984316825867,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8525419235229492,0.4432097673416137,0.3122400939464569,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8236003518104553,0.3964744508266449,0.3788481950759887,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.689836323261261,0.2292279601097107,1.0512852668762207,285.0080261230469,284.95001220703125,302.41619873046875,293.537353515625,298.3671569824219,297.1864013671875,285.00701904296875,1.0,0.6166585683822632,0.3072695434093475,0.3072695434093475,1.0,1.0,-3.198770761489868,0.6861364245414734,2.512634515762329,-0.0347496941685676,0.9641372561454772,0.9641372561454772,0.0,189.9478912353516,173.0,53912.359375,0.0,2903.21484375,1.0,279.74224853515625,283.1852722167969,296.51275634765625,299.9623107910156,293.1499938964844,293.1499938964844,279.45001220703125,33471.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740537166595459,1.0,0.0,0.0,3.743720293045044,3.7437448501586914,9.351905418952812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.27734375,0.0,1620.5538330078125,1895.4371337890625,0.0,3160.83251953125,0.9246494770050048,1.0,0.0,3.0,1.0,0.0
18188520,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.826967716217041,0.4015623033046722,0.3645162582397461,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9398151636123656,0.5867874622344971,0.5569984316825867,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8525419235229492,0.4432097673416137,0.3122400939464569,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8236003518104553,0.3964744508266449,0.3788481950759887,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.689836323261261,0.2292279601097107,1.0512852668762207,285.0080261230469,284.95001220703125,302.41619873046875,293.537353515625,298.3671569824219,297.1864013671875,285.00701904296875,1.0,0.6166585683822632,0.3072695434093475,0.3072695434093475,1.0,1.0,-3.198770761489868,0.6861364245414734,2.512634515762329,-0.0347496941685676,0.9641372561454772,0.9641372561454772,0.0,189.9478912353516,173.0,53912.359375,0.0,2903.21484375,1.0,279.74224853515625,283.1852722167969,296.51275634765625,299.9623107910156,293.1499938964844,293.1499938964844,279.45001220703125,33471.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740537166595459,1.0,0.0,0.0,3.743720293045044,3.7437448501586914,9.351905418952812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.27734375,0.0,1620.5538330078125,1895.4371337890625,0.0,3160.83251953125,0.9246494770050048,1.0,0.0,3.0,1.0,0.0
18188580,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8337751626968384,0.4002284705638885,0.3633393049240112,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9509621262550354,0.5878491401672363,0.5580052137374878,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8606606721878052,0.4429556131362915,0.3120480179786682,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8311371207237244,0.3964360952377319,0.3787391483783722,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.696355402469635,0.2286475300788879,1.0479469299316406,284.8910522460937,284.95001220703125,302.3993225097656,293.5205078125,298.3597106933594,297.1815185546875,284.8931579589844,1.0,0.6118928790092468,0.3071424961090088,0.3071424961090088,1.0,1.0,-3.194199323654175,0.684475302696228,2.5097241401672363,-0.0354875475168228,0.8594022393226624,0.8594022393226624,0.0,182.6683044433593,161.0,54473.55078125,0.0,2854.033203125,1.0,279.456787109375,283.05426025390625,296.5455017089844,300.1000671386719,293.1499938964844,293.1499938964844,279.75,39401.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830438256263733,1.0,0.0,0.0,3.616353273391724,3.616377353668213,8.726397027203348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.958984375,0.0,1521.2725830078125,1895.4371337890625,0.0,3245.09912109375,0.900394856929779,1.0,0.0,3.0,1.0,0.0
18188640,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8337751626968384,0.4002284705638885,0.3633393049240112,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9509621262550354,0.5878491401672363,0.5580052137374878,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8606606721878052,0.4429556131362915,0.3120480179786682,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8311371207237244,0.3964360952377319,0.3787391483783722,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.696355402469635,0.2286475300788879,1.0479469299316406,284.8910522460937,284.95001220703125,302.3993225097656,293.5205078125,298.3597106933594,297.1815185546875,284.8931579589844,1.0,0.6118928790092468,0.3071424961090088,0.3071424961090088,1.0,1.0,-3.194199323654175,0.684475302696228,2.5097241401672363,-0.0354875475168228,0.8594022393226624,0.8594022393226624,0.0,182.6683044433593,161.0,54473.55078125,0.0,2854.033203125,1.0,279.456787109375,283.05426025390625,296.5455017089844,300.1000671386719,293.1499938964844,293.1499938964844,279.75,39401.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830438256263733,1.0,0.0,0.0,3.616353273391724,3.616377353668213,8.726397027203348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.958984375,0.0,1521.2725830078125,1895.4371337890625,0.0,3245.09912109375,0.900394856929779,1.0,0.0,3.0,1.0,0.0
18188700,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8383704423904419,0.4000332951545715,0.3627190887928009,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.957869589328766,0.5888057947158813,0.5584521293640137,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8660585880279541,0.4432211518287658,0.3119146227836609,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.836067259311676,0.3967026472091675,0.3786225914955139,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7006741166114807,0.2285244464874267,1.04600727558136,285.01336669921875,284.95001220703125,302.3906555175781,293.5119934082031,298.35919189453125,297.18292236328125,285.0155334472656,1.0,0.6089746356010437,0.3070789873600006,0.3070789873600006,1.0,1.0,-3.1913516521453857,0.6834918260574341,2.507859945297241,-0.0360175035893917,0.9418246746063232,0.9418246746063232,0.0,178.1470489501953,161.0,53597.5,0.0,2823.549072265625,1.0,279.70074462890625,283.19390869140625,296.4779968261719,299.8747863769531,293.1499938964844,293.1499938964844,279.75,34454.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764585852622986,1.0,0.0,0.0,3.660167694091797,3.660191535949707,8.939129543250601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.7607421875,0.0,1532.917724609375,1895.4371337890625,0.0,3183.383544921875,0.9082103967666626,1.0,0.0,3.0,1.0,0.0
18188760,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.844584047794342,0.4000351130962372,0.3624945282936096,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9663081169128418,0.589946985244751,0.5592854022979736,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8731879591941833,0.4436923563480377,0.3120558857917785,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8425124883651733,0.3971302211284637,0.3787820041179657,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7063606977462769,0.2285291403532028,1.0448737144470217,285.0063781738281,284.95001220703125,302.3818359375,293.50341796875,298.360107421875,297.1863708496094,285.005126953125,1.0,0.6059753894805908,0.3070498406887054,0.3070498406887054,1.0,1.0,-3.191079378128052,0.6833289265632629,2.5077505111694336,-0.0362645909190177,0.9580012559890748,0.9580012559890748,0.0,172.89385986328125,149.0,53673.23046875,0.0,2794.388427734375,1.0,279.7426147460937,283.1860656738281,296.4772644042969,299.9123840332031,293.1499938964844,293.1499938964844,279.45001220703125,33468.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739393949508667,1.0,0.0,0.0,3.726997613906861,3.7270219326019287,9.268543976759248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.388671875,0.0,1601.186767578125,1895.4371337890625,0.0,3159.7607421875,0.920755922794342,1.0,0.0,3.0,1.0,0.0
18188820,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8575485348701477,0.3988413512706756,0.3613237738609314,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.982187569141388,0.5910518169403076,0.5602080225944519,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8881423473358154,0.4436162114143371,0.3118947148323059,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8561785817146301,0.3971855342388153,0.3786367774009704,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7176682949066162,0.2280845940113067,1.0415565967559814,284.8931884765625,284.95001220703125,302.3638916015625,293.48602294921875,298.35308837890625,297.18231201171875,284.8951416015625,1.0,0.5994272232055664,0.3069915771484375,0.3069915771484375,1.0,1.0,-3.186432361602783,0.6818503141403198,2.504582166671753,-0.0368241928517818,0.8557246327400208,0.8557246327400208,0.0,162.47792053222656,137.0,54221.41796875,0.0,2728.268798828125,1.0,279.4571838378906,283.05926513671875,296.5100402832031,300.0482788085937,293.1499938964844,293.1499938964844,279.75,39360.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827834725379944,1.0,0.0,0.0,3.5952067375183105,3.5952308177948,8.624641054666426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.6103515625,0.0,1497.8265380859375,1895.4371337890625,0.0,3242.66015625,0.8958337903022766,1.0,0.0,3.0,1.0,0.0
18188880,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8575485348701477,0.3988413512706756,0.3613237738609314,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.982187569141388,0.5910518169403076,0.5602080225944519,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8881423473358154,0.4436162114143371,0.3118947148323059,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8561785817146301,0.3971855342388153,0.3786367774009704,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7176682949066162,0.2280845940113067,1.0415565967559814,284.8931884765625,284.95001220703125,302.3638916015625,293.48602294921875,298.35308837890625,297.18231201171875,284.8951416015625,1.0,0.5994272232055664,0.3069915771484375,0.3069915771484375,1.0,1.0,-3.186432361602783,0.6818503141403198,2.504582166671753,-0.0368241928517818,0.8557246327400208,0.8557246327400208,0.0,162.47792053222656,137.0,54221.41796875,0.0,2728.268798828125,1.0,279.4571838378906,283.05926513671875,296.5100402832031,300.0482788085937,293.1499938964844,293.1499938964844,279.75,39360.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827834725379944,1.0,0.0,0.0,3.5952067375183105,3.5952308177948,8.624641054666426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.6103515625,0.0,1497.8265380859375,1895.4371337890625,0.0,3242.66015625,0.8958337903022766,1.0,0.0,3.0,1.0,0.0
18188940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8748994469642639,0.398743599653244,0.3605239391326904,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9989367127418518,0.5931705236434937,0.5612275004386902,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9075666666030884,0.4445022046566009,0.3119706213474273,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8741537928581238,0.3979476988315582,0.3786925375461578,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.731117844581604,0.2280761003494262,1.038721203804016,285.00494384765625,284.95001220703125,302.345458984375,293.4682922363281,298.3535461425781,297.1876220703125,285.0040588378906,1.0,0.5925119519233704,0.3069333434104919,0.3069333434104919,1.0,1.0,-3.1833834648132324,0.6808300018310547,2.5025534629821777,-0.0374441035091877,0.951997697353363,0.951997697353363,0.0,151.05203247070312,125.0,53455.6796875,0.0,2660.103515625,1.0,279.7419738769531,283.18865966796875,296.4427490234375,299.8632202148437,293.1499938964844,293.1499938964844,279.45001220703125,33502.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737499117851257,1.0,0.0,0.0,3.706786394119263,3.706810474395752,9.168292081085384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.94921875,0.0,1578.29150390625,1895.4371337890625,0.0,3157.983642578125,0.9163188338279724,1.0,0.0,3.0,1.0,0.0
18189000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8748994469642639,0.398743599653244,0.3605239391326904,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9989367127418518,0.5931705236434937,0.5612275004386902,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9075666666030884,0.4445022046566009,0.3119706213474273,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8741537928581238,0.3979476988315582,0.3786925375461578,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.731117844581604,0.2280761003494262,1.038721203804016,285.00494384765625,284.95001220703125,302.345458984375,293.4682922363281,298.3535461425781,297.1876220703125,285.0040588378906,1.0,0.5925119519233704,0.3069333434104919,0.3069333434104919,1.0,1.0,-3.1833834648132324,0.6808300018310547,2.5025534629821777,-0.0374441035091877,0.951997697353363,0.951997697353363,0.0,151.05203247070312,125.0,53455.6796875,0.0,2660.103515625,1.0,279.7419738769531,283.18865966796875,296.4427490234375,299.8632202148437,293.1499938964844,293.1499938964844,279.45001220703125,33502.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737499117851257,1.0,0.0,0.0,3.706786394119263,3.706810474395752,9.168292081085384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.94921875,0.0,1578.29150390625,1895.4371337890625,0.0,3157.983642578125,0.9163188338279724,1.0,0.0,3.0,1.0,0.0
18189060,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8866443037986755,0.3974951505661011,0.3594656586647033,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.5961986184120178,0.5405411124229431,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9221054911613464,0.4444314241409302,0.3119385540485382,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.886739194393158,0.3979368507862091,0.3786529898643493,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7401419878005981,0.2276242673397064,1.036136269569397,284.8818054199219,284.95001220703125,302.3266296386719,293.4501647949219,298.3521728515625,297.1917419433594,284.8841552734375,1.0,0.5837788581848145,0.3068749010562897,0.3068749010562897,1.0,1.0,-3.153872013092041,0.6723119020462036,2.481560230255127,-0.0391007140278816,0.8386240601539612,0.8386240601539612,0.0,142.9755096435547,113.0,53537.01171875,0.0,2558.341796875,1.0,279.4576416015625,283.0575561523437,296.4725341796875,299.9841003417969,293.1499938964844,293.1499938964844,279.75,40251.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823698163032532,1.0,0.0,0.0,3.5472214221954346,3.5472452640533447,8.395950885642378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.56591796875,0.0,1452.7137451171875,1895.4371337890625,0.0,3238.78515625,0.8857816457748413,1.0,0.0,3.0,1.0,0.0
18189120,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8866443037986755,0.3974951505661011,0.3594656586647033,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.5961986184120178,0.5405411124229431,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9221054911613464,0.4444314241409302,0.3119385540485382,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.886739194393158,0.3979368507862091,0.3786529898643493,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7401419878005981,0.2276242673397064,1.036136269569397,284.8818054199219,284.95001220703125,302.3266296386719,293.4501647949219,298.3521728515625,297.1917419433594,284.8841552734375,1.0,0.5837788581848145,0.3068749010562897,0.3068749010562897,1.0,1.0,-3.153872013092041,0.6723119020462036,2.481560230255127,-0.0391007140278816,0.8386240601539612,0.8386240601539612,0.0,142.9755096435547,113.0,53537.01171875,0.0,2558.341796875,1.0,279.4576416015625,283.0575561523437,296.4725341796875,299.9841003417969,293.1499938964844,293.1499938964844,279.75,40251.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823698163032532,1.0,0.0,0.0,3.5472214221954346,3.5472452640533447,8.395950885642378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.56591796875,0.0,1452.7137451171875,1895.4371337890625,0.0,3238.78515625,0.8857816457748413,1.0,0.0,3.0,1.0,0.0
18189180,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.901942491531372,0.3972957730293274,0.3587285876274109,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.6035259366035461,0.5132101774215698,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.941032648086548,0.4452821016311645,0.3121081888675689,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9027690291404724,0.3985929489135742,0.3787669837474823,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7519011497497559,0.2276047319173813,1.0339298248291016,284.9834289550781,284.95001220703125,302.30743408203125,293.4315795898437,298.3709411621094,297.220703125,284.9820556640625,1.0,0.573583722114563,0.3068164885044098,0.3068164885044098,1.0,1.0,-3.1180810928344727,0.6620408892631531,2.456040143966675,-0.0416823104023933,0.9189613461494446,0.9189613461494446,0.0,133.78768920898438,116.0,52432.3046875,0.0,2440.1416015625,1.0,279.7415466308594,283.1867980957031,296.39678955078125,299.7639465332031,293.1499938964844,293.1499938964844,279.45001220703125,34277.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713659048080444,1.0,0.0,0.0,3.63848876953125,3.638512372970581,8.833551987663668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.65234375,0.0,1507.5535888671875,1895.4371337890625,0.0,3135.623291015625,0.9014129042625428,1.0,0.0,3.0,1.0,0.0
18189240,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.901942491531372,0.3972957730293274,0.3587285876274109,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.6035259366035461,0.5132101774215698,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.941032648086548,0.4452821016311645,0.3121081888675689,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9027690291404724,0.3985929489135742,0.3787669837474823,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7519011497497559,0.2276047319173813,1.0339298248291016,284.9834289550781,284.95001220703125,302.30743408203125,293.4315795898437,298.3709411621094,297.220703125,284.9820556640625,1.0,0.573583722114563,0.3068164885044098,0.3068164885044098,1.0,1.0,-3.1180810928344727,0.6620408892631531,2.456040143966675,-0.0416823104023933,0.9189613461494446,0.9189613461494446,0.0,133.78768920898438,116.0,52432.3046875,0.0,2440.1416015625,1.0,279.7415466308594,283.1867980957031,296.39678955078125,299.7639465332031,293.1499938964844,293.1499938964844,279.45001220703125,34277.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713659048080444,1.0,0.0,0.0,3.63848876953125,3.638512372970581,8.833551987663668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.65234375,0.0,1507.5535888671875,1895.4371337890625,0.0,3135.623291015625,0.9014129042625428,1.0,0.0,3.0,1.0,0.0
18189300,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.907921314239502,0.396799087524414,0.3584238588809967,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9990000128746032,0.607695996761322,0.5032561421394348,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9481839537620544,0.4453968405723572,0.3122671544551849,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9092150330543518,0.3986837565898895,0.3789105713367462,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7565608024597168,0.22751185297966,1.0333917140960691,284.85906982421875,284.95001220703125,302.2977294921875,293.422119140625,298.3811340332031,297.2360534667969,284.857421875,1.0,0.5702826380729675,0.3067872524261474,0.3067872524261474,1.0,1.0,-3.105447769165039,0.6583988666534424,2.4470489025115967,-0.0428131259977817,0.8266231417655945,0.8266231417655945,0.0,130.55091857910156,116.0,53071.3125,0.0,2399.141357421875,1.0,279.49871826171875,283.052978515625,296.4440612792969,299.9476623535156,293.1499938964844,293.1499938964844,279.45001220703125,39441.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765989542007446,1.0,0.0,0.0,3.569495916366577,3.569519758224488,8.50172511945857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.2255859375,0.0,1470.6142578125,1895.4371337890625,0.0,3184.69970703125,0.8872168064117432,1.0,0.0,3.0,1.0,0.0
18189360,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.911803662776947,0.3962206542491913,0.3578102886676788,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6116606593132019,0.496620237827301,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.952769696712494,0.4454242289066314,0.3122193813323974,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9136667251586914,0.3986953794956207,0.378842145204544,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7596216797828674,0.2273758798837661,1.0324205160140991,284.89630126953125,284.95001220703125,302.2879638671875,293.4125366210937,298.38946533203125,297.2492370605469,284.8980712890625,1.0,0.5677326917648315,0.3070989549160003,0.3070989549160003,1.0,1.0,-3.095419406890869,0.6564000248908997,2.4390194416046143,-0.0427519045770168,0.8264753818511963,0.8264753818511963,0.0,128.36029052734375,134.0,52573.0703125,0.0,2368.80517578125,1.0,279.4581298828125,283.0924987792969,296.4232788085937,299.8605041503906,293.1499938964844,293.1499938964844,279.75,40163.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877408504486084,1.0,0.0,0.0,3.455909252166748,3.455932140350342,7.969259172568854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.298828125,0.0,1357.2572021484375,1895.4371337890625,0.0,3192.289794921875,0.8660349249839783,1.0,0.0,3.0,1.0,0.0
18189420,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9088984727859496,0.396256148815155,0.3576217591762543,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.6188575029373169,0.5006526708602905,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9506618976593018,0.4465759694576263,0.31285360455513,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9114781022071838,0.3995544612407684,0.3794881403446197,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7577915191650391,0.2276457846164703,1.033174991607666,285.0055236816406,284.95001220703125,302.26824951171875,293.3929748535156,298.4062194824219,297.2753295898437,285.0053100585937,1.0,0.5700854063034058,0.3077223300933838,0.3077223300933838,1.0,1.0,-3.102444887161255,0.6602041721343994,2.4422407150268555,-0.0412223786115646,0.9205634593963624,0.9205634593963624,0.0,129.6839599609375,152.0,52061.21484375,0.0,2388.93896484375,1.0,279.74090576171875,283.21685791015625,296.361328125,299.68865966796875,293.1499938964844,293.1499938964844,279.45001220703125,33319.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670538663864136,1.0,0.0,0.0,3.579944610595703,3.579967498779297,8.551571113457612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.7119140625,0.0,1436.9481201171875,1895.4371337890625,0.0,3095.173095703125,0.8877999186515808,1.0,0.0,3.0,1.0,0.0
18189480,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9088984727859496,0.396256148815155,0.3576217591762543,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.6188575029373169,0.5006526708602905,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9506618976593018,0.4465759694576263,0.31285360455513,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9114781022071838,0.3995544612407684,0.3794881403446197,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7577915191650391,0.2276457846164703,1.033174991607666,285.0055236816406,284.95001220703125,302.26824951171875,293.3929748535156,298.4062194824219,297.2753295898437,285.0053100585937,1.0,0.5700854063034058,0.3077223300933838,0.3077223300933838,1.0,1.0,-3.102444887161255,0.6602041721343994,2.4422407150268555,-0.0412223786115646,0.9205634593963624,0.9205634593963624,0.0,129.6839599609375,152.0,52061.21484375,0.0,2388.93896484375,1.0,279.74090576171875,283.21685791015625,296.361328125,299.68865966796875,293.1499938964844,293.1499938964844,279.45001220703125,33319.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670538663864136,1.0,0.0,0.0,3.579944610595703,3.579967498779297,8.551571113457612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.7119140625,0.0,1436.9481201171875,1895.4371337890625,0.0,3095.173095703125,0.8877999186515808,1.0,0.0,3.0,1.0,0.0
18189540,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.89589524269104,0.3953132331371307,0.3572311103343963,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9990000128746032,0.6215654611587524,0.5211711525917053,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9370094537734984,0.4469335675239563,0.3134285509586334,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.89909428358078,0.3997813761234283,0.3801037669181824,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7482805252075195,0.2275152802467346,1.034267544746399,284.9179382324219,284.95001220703125,302.2483215332031,293.3728332519531,298.3988952636719,297.2712707519531,284.9192810058594,1.0,0.577910840511322,0.3083457052707672,0.3083457052707672,1.0,1.0,-3.129373788833618,0.6696501970291138,2.459723472595215,-0.0381537117063999,0.8450846076011658,0.8450846076011658,0.0,136.36993408203125,170.0,53031.390625,0.0,2475.434814453125,1.0,279.4588317871094,283.1031494140625,296.4009704589844,299.8516540527344,293.1499938964844,293.1499938964844,279.75,38174.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876707136631012,1.0,0.0,0.0,3.477485656738281,3.477508544921875,8.069079626693565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.5068359375,0.0,1365.07421875,1895.4371337890625,0.0,3185.714111328125,0.8690444827079773,1.0,0.0,3.0,1.0,0.0
18189600,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.89589524269104,0.3953132331371307,0.3572311103343963,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9990000128746032,0.6215654611587524,0.5211711525917053,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9370094537734984,0.4469335675239563,0.3134285509586334,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.89909428358078,0.3997813761234283,0.3801037669181824,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7482805252075195,0.2275152802467346,1.034267544746399,284.9179382324219,284.95001220703125,302.2483215332031,293.3728332519531,298.3988952636719,297.2712707519531,284.9192810058594,1.0,0.577910840511322,0.3083457052707672,0.3083457052707672,1.0,1.0,-3.129373788833618,0.6696501970291138,2.459723472595215,-0.0381537117063999,0.8450846076011658,0.8450846076011658,0.0,136.36993408203125,170.0,53031.390625,0.0,2475.434814453125,1.0,279.4588317871094,283.1031494140625,296.4009704589844,299.8516540527344,293.1499938964844,293.1499938964844,279.75,38174.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876707136631012,1.0,0.0,0.0,3.477485656738281,3.477508544921875,8.069079626693565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.5068359375,0.0,1365.07421875,1895.4371337890625,0.0,3185.714111328125,0.8690444827079773,1.0,0.0,3.0,1.0,0.0
18189660,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8789530396461487,0.3952930271625519,0.3572987914085388,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.6212508082389832,0.5511805415153503,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9178913831710817,0.4481326043605804,0.3143312633037567,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8827430605888367,0.4006038904190063,0.3810367286205292,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7356194853782654,0.2276051193475723,1.035889983177185,285.0288391113281,284.95001220703125,302.2282409667969,293.3520812988281,298.3815002441406,297.2542724609375,285.0284423828125,1.0,0.5894244909286499,0.30804643034935,0.30804643034935,1.0,1.0,-3.169677257537842,0.6803106069564819,2.4893665313720703,-0.0368404798209667,0.9552690386772156,0.9552690386772156,0.0,146.6184844970703,173.0,52953.0859375,0.0,2608.838623046875,1.0,279.7412414550781,283.2225341796875,296.3410339355469,299.7176208496094,293.1499938964844,293.1499938964844,279.45001220703125,32209.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707339763641357,1.0,0.0,0.0,3.636639833450317,3.636663198471069,8.824576980259735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1474609375,0.0,1490.09619140625,1895.4371337890625,0.0,3129.6953125,0.8997362852096558,1.0,0.0,3.0,1.0,0.0
18189720,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8789530396461487,0.3952930271625519,0.3572987914085388,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.6212508082389832,0.5511805415153503,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9178913831710817,0.4481326043605804,0.3143312633037567,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8827430605888367,0.4006038904190063,0.3810367286205292,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7356194853782654,0.2276051193475723,1.035889983177185,285.0288391113281,284.95001220703125,302.2282409667969,293.3520812988281,298.3815002441406,297.2542724609375,285.0284423828125,1.0,0.5894244909286499,0.30804643034935,0.30804643034935,1.0,1.0,-3.169677257537842,0.6803106069564819,2.4893665313720703,-0.0368404798209667,0.9552690386772156,0.9552690386772156,0.0,146.6184844970703,173.0,52953.0859375,0.0,2608.838623046875,1.0,279.7412414550781,283.2225341796875,296.3410339355469,299.7176208496094,293.1499938964844,293.1499938964844,279.45001220703125,32209.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707339763641357,1.0,0.0,0.0,3.636639833450317,3.636663198471069,8.824576980259735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1474609375,0.0,1490.09619140625,1895.4371337890625,0.0,3129.6953125,0.8997362852096558,1.0,0.0,3.0,1.0,0.0
18189780,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8658282160758972,0.394120991230011,0.3568338453769684,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6177151799201965,0.5756093263626099,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9039118885993958,0.4483659267425537,0.3149194419384002,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8702995181083679,0.400633305311203,0.3815926611423492,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7258411049842834,0.2271047830581665,1.0358814001083374,284.909912109375,284.95001220703125,302.2080993652344,293.3306579589844,298.3487854003906,297.2183837890625,284.91162109375,1.0,0.5980098247528076,0.3077471554279327,0.3077471554279327,1.0,1.0,-3.1998798847198486,0.6879793405532837,2.5119004249572754,-0.0357766784727573,0.8648824691772461,0.8648824691772461,0.0,155.24627685546875,176.0,54068.3984375,0.0,2716.05078125,1.0,279.4573669433594,283.0755310058594,296.3745422363281,299.89385986328125,293.1499938964844,293.1499938964844,279.75,37833.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835552930831909,1.0,0.0,0.0,3.570185661315918,3.57020902633667,8.505010669068724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.4453125,0.0,1459.5882568359375,1895.4371337890625,0.0,3249.889404296875,0.8889115452766418,1.0,0.0,3.0,1.0,0.0
18189840,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8658282160758972,0.394120991230011,0.3568338453769684,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6177151799201965,0.5756093263626099,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9039118885993958,0.4483659267425537,0.3149194419384002,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8702995181083679,0.400633305311203,0.3815926611423492,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7258411049842834,0.2271047830581665,1.0358814001083374,284.909912109375,284.95001220703125,302.2080993652344,293.3306579589844,298.3487854003906,297.2183837890625,284.91162109375,1.0,0.5980098247528076,0.3077471554279327,0.3077471554279327,1.0,1.0,-3.1998798847198486,0.6879793405532837,2.5119004249572754,-0.0357766784727573,0.8648824691772461,0.8648824691772461,0.0,155.24627685546875,176.0,54068.3984375,0.0,2716.05078125,1.0,279.4573669433594,283.0755310058594,296.3745422363281,299.89385986328125,293.1499938964844,293.1499938964844,279.75,37833.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835552930831909,1.0,0.0,0.0,3.570185661315918,3.57020902633667,8.505010669068724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.4453125,0.0,1459.5882568359375,1895.4371337890625,0.0,3249.889404296875,0.8889115452766418,1.0,0.0,3.0,1.0,0.0
18189900,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8600049614906311,0.3939161598682403,0.3565316796302795,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9989047050476074,0.616084098815918,0.5842174291610718,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8980912566184998,0.4488061964511871,0.315153568983078,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8647806644439697,0.4008661806583404,0.3817780911922455,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7213279008865356,0.2269298583269119,1.0353364944458008,285.026611328125,284.95001220703125,302.197998046875,293.3197021484375,298.3352355957031,297.2040710449219,285.0286560058594,1.0,0.6014565825462341,0.3075975179672241,0.3075975179672241,1.0,1.0,-3.20975923538208,0.6903272867202759,2.5194320678710938,-0.0354984402656555,0.9487733244895936,0.9487733244895936,0.0,159.19512939453125,176.0,53424.7890625,0.0,2757.675048828125,1.0,279.6999206542969,283.2105712890625,296.3049011230469,299.6847229003906,293.1499938964844,293.1499938964844,279.75,33446.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789306879043579,1.0,0.0,0.0,3.630239486694336,3.630262851715088,8.793541610430111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.2880859375,0.0,1492.29052734375,1895.4371337890625,0.0,3206.55859375,0.9006271362304688,1.0,0.0,3.0,1.0,0.0
18189960,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8533650040626526,0.3938440084457397,0.3566320538520813,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9926902651786804,0.615256130695343,0.5834722518920898,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8912351727485657,0.4493965208530426,0.3156795799732208,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8583139181137085,0.4012030065059662,0.3822620809078216,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159066200256348,0.2268115580081939,1.0356261730194092,285.0129699707031,284.95001220703125,302.1879272460937,293.3085327148437,298.3262634277344,297.1954650878906,285.0111083984375,1.0,0.6040470600128174,0.3072160482406616,0.3072160482406616,1.0,1.0,-3.210538864135742,0.6894651055335999,2.521073818206787,-0.0365114398300647,0.9639366269111632,0.9639366269111632,0.0,163.75534057617188,179.0,53527.92578125,0.0,2784.264404296875,1.0,279.7425231933594,283.1950378417969,296.299072265625,299.7248840332031,293.1499938964844,293.1499938964844,279.45001220703125,32750.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779842853546143,1.0,0.0,0.0,3.708196878433228,3.7082207202911377,9.175269610750548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.9052734375,0.0,1574.181884765625,1895.4371337890625,0.0,3197.6875,0.9159135818481444,1.0,0.0,3.0,1.0,0.0
18190020,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8427253365516663,0.3924990594387054,0.3559911549091339,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.982194185256958,0.614294171333313,0.5826483368873596,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8804117441177368,0.4495276808738708,0.3161841630935669,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8482382893562317,0.401043951511383,0.382623016834259,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7066388130187988,0.2260939180850982,1.0344319343566897,284.8900756835937,284.95001220703125,302.1677551269531,293.2856750488281,298.3094177246094,297.17950439453125,284.8920288085937,1.0,0.6078187823295593,0.3064531087875366,0.3064531087875366,1.0,1.0,-3.20837950706482,0.6866077780723572,2.5217716693878174,-0.0389397516846656,0.8564773797988892,0.8564773797988892,0.0,171.15411376953125,182.0,54116.2109375,0.0,2820.371337890625,1.0,279.45721435546875,283.05596923828125,296.3189392089844,299.85125732421875,293.1499938964844,293.1499938964844,279.75,39090.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886257410049438,1.0,0.0,0.0,3.5912697315216064,3.591293811798096,8.605762218394375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.6162109375,0.0,1491.5535888671875,1895.4371337890625,0.0,3297.353515625,0.894558310508728,1.0,0.0,3.0,1.0,0.0
18190080,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8427253365516663,0.3924990594387054,0.3559911549091339,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.982194185256958,0.614294171333313,0.5826483368873596,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8804117441177368,0.4495276808738708,0.3161841630935669,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8482382893562317,0.401043951511383,0.382623016834259,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7066388130187988,0.2260939180850982,1.0344319343566897,284.8900756835937,284.95001220703125,302.1677551269531,293.2856750488281,298.3094177246094,297.17950439453125,284.8920288085937,1.0,0.6078187823295593,0.3064531087875366,0.3064531087875366,1.0,1.0,-3.20837950706482,0.6866077780723572,2.5217716693878174,-0.0389397516846656,0.8564773797988892,0.8564773797988892,0.0,171.15411376953125,182.0,54116.2109375,0.0,2820.371337890625,1.0,279.45721435546875,283.05596923828125,296.3189392089844,299.85125732421875,293.1499938964844,293.1499938964844,279.75,39090.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886257410049438,1.0,0.0,0.0,3.5912697315216064,3.591293811798096,8.605762218394375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.6162109375,0.0,1491.5535888671875,1895.4371337890625,0.0,3297.353515625,0.894558310508728,1.0,0.0,3.0,1.0,0.0
18190140,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.836488664150238,0.392279714345932,0.3556732833385467,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9759106636047364,0.6154195666313171,0.5834184885025024,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8743247985839844,0.4506749510765075,0.3168961405754089,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8424801230430603,0.4016273617744446,0.3831312954425812,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7007598280906677,0.2258268892765045,1.0334234237670898,285.00213623046875,284.95001220703125,302.14764404296875,293.26202392578125,298.3056030273437,297.179931640625,285.0013427734375,1.0,0.6106255054473877,0.3056901693344116,0.3056901693344116,1.0,1.0,-3.209167718887329,0.684590220451355,2.524577617645264,-0.0413690544664859,0.950739562511444,0.950739562511444,0.0,176.011962890625,185.0,53371.6484375,0.0,2848.622802734375,1.0,279.741943359375,283.1891174316406,296.2408142089844,299.6566467285156,293.1499938964844,293.1499938964844,279.45001220703125,33480.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804141283035278,1.0,0.0,0.0,3.701434850692749,3.7014589309692383,9.141837722381752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.6650390625,0.0,1572.0284423828125,1895.4371337890625,0.0,3220.46142578125,0.91514390707016,1.0,0.0,3.0,1.0,0.0
18190200,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.836488664150238,0.392279714345932,0.3556732833385467,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9759106636047364,0.6154195666313171,0.5834184885025024,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8743247985839844,0.4506749510765075,0.3168961405754089,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8424801230430603,0.4016273617744446,0.3831312954425812,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7007598280906677,0.2258268892765045,1.0334234237670898,285.00213623046875,284.95001220703125,302.14764404296875,293.26202392578125,298.3056030273437,297.179931640625,285.0013427734375,1.0,0.6106255054473877,0.3056901693344116,0.3056901693344116,1.0,1.0,-3.209167718887329,0.684590220451355,2.524577617645264,-0.0413690544664859,0.950739562511444,0.950739562511444,0.0,176.011962890625,185.0,53371.6484375,0.0,2848.622802734375,1.0,279.741943359375,283.1891174316406,296.2408142089844,299.6566467285156,293.1499938964844,293.1499938964844,279.45001220703125,33480.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804141283035278,1.0,0.0,0.0,3.701434850692749,3.7014589309692383,9.141837722381752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.6650390625,0.0,1572.0284423828125,1895.4371337890625,0.0,3220.46142578125,0.91514390707016,1.0,0.0,3.0,1.0,0.0
18190260,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8310476541519165,0.3911419808864593,0.3550682961940765,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9704212546348572,0.6158753037452698,0.5842441916465759,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.86920166015625,0.4510501623153686,0.3174560368061065,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8376302719116211,0.4016123712062835,0.3834763765335083,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6957060694694519,0.2252582013607025,1.0322142839431765,284.894287109375,284.95001220703125,302.1276550292969,293.2375183105469,298.29638671875,297.1739196777344,284.89581298828125,1.0,0.612954318523407,0.3056802451610565,0.3056802451610565,1.0,1.0,-3.2090749740600586,0.6844636797904968,2.524611234664917,-0.041477121412754,0.8519197702407837,0.8519197702407837,0.0,180.27996826171875,188.0,53946.02734375,0.0,2871.797607421875,1.0,279.45758056640625,283.0634765625,296.263916015625,299.7827453613281,293.1499938964844,293.1499938964844,279.75,39230.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896504640579224,1.0,0.0,0.0,3.573559761047364,3.573583602905273,8.52109451443539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.96875,0.0,1473.438232421875,1895.4371337890625,0.0,3306.938720703125,0.890826940536499,1.0,0.0,3.0,1.0,0.0
