time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8310476541519165,0.3911419808864593,0.3550682961940765,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9704212546348572,0.6158753037452698,0.5842441916465759,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.86920166015625,0.4510501623153686,0.3174560368061065,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8376302719116211,0.4016123712062835,0.3834763765335083,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6957060694694519,0.2252582013607025,1.0322142839431765,284.894287109375,284.95001220703125,302.1276550292969,293.2375183105469,298.29638671875,297.1739196777344,284.89581298828125,1.0,0.612954318523407,0.3056802451610565,0.3056802451610565,1.0,1.0,-3.2090749740600586,0.6844636797904968,2.524611234664917,-0.041477121412754,0.8519197702407837,0.8519197702407837,0.0,180.27996826171875,188.0,53946.02734375,0.0,2871.797607421875,1.0,279.45758056640625,283.0634765625,296.263916015625,299.7827453613281,293.1499938964844,293.1499938964844,279.75,39230.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896504640579224,1.0,0.0,0.0,3.573559761047364,3.573583602905273,8.52109451443539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.96875,0.0,1473.438232421875,1895.4371337890625,0.0,3306.938720703125,0.890826940536499,1.0,0.0,3.0,1.0,0.0
18190380,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8273044228553772,0.3910642564296722,0.3548413813114166,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9667097926139832,0.6174695491790771,0.5855538249015808,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8659149408340454,0.4523789882659912,0.3182696402072906,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8343843817710876,0.402310162782669,0.3840441107749939,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6921039819717407,0.2251115888357162,1.0314996242523191,285.0046081542969,284.95001220703125,302.1078491210937,293.212158203125,298.2953796386719,297.17803955078125,285.0038146972656,1.0,0.6150575876235962,0.3056703209877014,0.3056703209877014,1.0,1.0,-3.211169719696045,0.6850308179855347,2.5261387825012207,-0.0415541566908359,0.9470237493515016,0.9470237493515016,0.0,183.5494842529297,191.0,53230.33984375,0.0,2894.0703125,1.0,279.7418212890625,283.1944274902344,296.189453125,299.59490966796875,293.1499938964844,293.1499938964844,279.45001220703125,33437.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812283277511597,1.0,0.0,0.0,3.6858608722686768,3.685884714126587,9.065069548341852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.916015625,0.0,1554.06884765625,1895.4371337890625,0.0,3228.091064453125,0.9116228222846984,1.0,0.0,3.0,1.0,0.0
18190440,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8273044228553772,0.3910642564296722,0.3548413813114166,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9667097926139832,0.6174695491790771,0.5855538249015808,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8659149408340454,0.4523789882659912,0.3182696402072906,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8343843817710876,0.402310162782669,0.3840441107749939,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6921039819717407,0.2251115888357162,1.0314996242523191,285.0046081542969,284.95001220703125,302.1078491210937,293.212158203125,298.2953796386719,297.17803955078125,285.0038146972656,1.0,0.6150575876235962,0.3056703209877014,0.3056703209877014,1.0,1.0,-3.211169719696045,0.6850308179855347,2.5261387825012207,-0.0415541566908359,0.9470237493515016,0.9470237493515016,0.0,183.5494842529297,191.0,53230.33984375,0.0,2894.0703125,1.0,279.7418212890625,283.1944274902344,296.189453125,299.59490966796875,293.1499938964844,293.1499938964844,279.45001220703125,33437.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812283277511597,1.0,0.0,0.0,3.6858608722686768,3.685884714126587,9.065069548341852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.916015625,0.0,1554.06884765625,1895.4371337890625,0.0,3228.091064453125,0.9116228222846984,1.0,0.0,3.0,1.0,0.0
18190500,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8255910873413086,0.3906253278255462,0.3547601103782654,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9650089144706726,0.617864191532135,0.5862550735473633,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8644611239433289,0.4527077078819275,0.3187144100666046,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8329358696937561,0.402410626411438,0.3843787312507629,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.690492570400238,0.2249176502227783,1.0313981771469116,284.8755798339844,284.95001220703125,302.0980224609375,293.1991271972656,298.2921142578125,297.1768798828125,284.8729553222656,1.0,0.6161229610443115,0.305665373802185,0.305665373802185,1.0,1.0,-3.212735891342163,0.6854550242424011,2.5272810459136963,-0.0414381027221679,0.8583444356918335,0.8583444356918335,0.0,185.1283416748047,191.0,54069.55859375,0.0,2905.985595703125,1.0,279.49737548828125,283.04168701171875,296.2357177734375,299.79620361328125,293.1499938964844,293.1499938964844,279.45001220703125,37727.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880686163902283,1.0,0.0,0.0,3.652511358261109,3.6525356769561768,8.901772048375278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4716796875,0.0,1548.9002685546875,1895.4371337890625,0.0,3292.140869140625,0.9047679901123048,1.0,0.0,3.0,1.0,0.0
18190560,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8231662511825562,0.3900198340415954,0.354298323392868,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9624952673912048,0.6180815696716309,0.5865450501441956,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8622921109199524,0.4528835713863373,0.3188987970352173,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8308632969856262,0.4023699164390564,0.384434700012207,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6882838606834412,0.2246221303939819,1.0305341482162476,284.8970642089844,284.95001220703125,302.0882873535156,293.18585205078125,298.2874450683594,297.1736755371094,284.8988342285156,1.0,0.617041826248169,0.3055735826492309,0.3055735826492309,1.0,1.0,-3.211781740188598,0.684931755065918,2.5268499851226807,-0.041735541075468,0.8503257632255554,0.8503257632255554,0.0,187.0279235839844,194.0,53817.359375,0.0,2914.405517578125,1.0,279.45770263671875,283.0690612792969,296.2129821777344,299.7232971191406,293.1499938964844,293.1499938964844,279.75,39194.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906134963035583,1.0,0.0,0.0,3.559576749801636,3.559600353240967,8.45454053433059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.255859375,0.0,1458.186767578125,1895.4371337890625,0.0,3315.94482421875,0.8877692818641663,1.0,0.0,3.0,1.0,0.0
18190620,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.820097804069519,0.3900255560874939,0.354125440120697,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9594321846961976,0.6196914315223694,0.5878835320472717,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8598132133483887,0.4543114304542541,0.3197759389877319,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8283194303512573,0.4031386971473694,0.3850490152835846,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6853458881378174,0.2245207726955413,1.0299798250198364,285.0052490234375,284.95001220703125,302.0689697265625,293.1585693359375,298.2868347167969,297.1783447265625,285.00439453125,1.0,0.6189812421798706,0.3053899705410003,0.3053899705410003,1.0,1.0,-3.214301586151123,0.6851030588150024,2.529198408126831,-0.0422449894249439,0.9450481534004213,0.9450481534004213,0.0,189.90890502929688,197.0,53125.44921875,0.0,2935.48828125,1.0,279.7417297363281,283.19708251953125,296.1368408203125,299.5355834960937,293.1499938964844,293.1499938964844,279.45001220703125,33374.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882398784160614,1.0,0.0,0.0,3.675745487213135,3.675769090652466,9.015382147481432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.5966796875,0.0,1542.2139892578125,1895.4371337890625,0.0,3239.056640625,0.9093000888824464,1.0,0.0,3.0,1.0,0.0
18190680,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.820097804069519,0.3900255560874939,0.354125440120697,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9594321846961976,0.6196914315223694,0.5878835320472717,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8598132133483887,0.4543114304542541,0.3197759389877319,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8283194303512573,0.4031386971473694,0.3850490152835846,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6853458881378174,0.2245207726955413,1.0299798250198364,285.0052490234375,284.95001220703125,302.0689697265625,293.1585693359375,298.2868347167969,297.1783447265625,285.00439453125,1.0,0.6189812421798706,0.3053899705410003,0.3053899705410003,1.0,1.0,-3.214301586151123,0.6851030588150024,2.529198408126831,-0.0422449894249439,0.9450481534004213,0.9450481534004213,0.0,189.90890502929688,197.0,53125.44921875,0.0,2935.48828125,1.0,279.7417297363281,283.19708251953125,296.1368408203125,299.5355834960937,293.1499938964844,293.1499938964844,279.45001220703125,33374.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882398784160614,1.0,0.0,0.0,3.675745487213135,3.675769090652466,9.015382147481432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.5966796875,0.0,1542.2139892578125,1895.4371337890625,0.0,3239.056640625,0.9093000888824464,1.0,0.0,3.0,1.0,0.0
18190740,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8163957595825195,0.3890921473503113,0.3536652624607086,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9555394649505616,0.6202408075332642,0.5888135433197021,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8567270040512085,0.454887330532074,0.3204468786716461,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8252756595611572,0.4032927453517914,0.3855115175247192,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.681963324546814,0.2240602523088455,1.029107928276062,284.89874267578125,284.95001220703125,302.04998779296875,293.1302795410156,298.2791748046875,297.1742858886719,284.8999328613281,1.0,0.6208895444869995,0.3052063584327698,0.3052063584327698,1.0,1.0,-3.215188980102539,0.6848058104515076,2.530383348464966,-0.0426274724304676,0.8494951725006104,0.8494951725006104,0.0,193.197006225586,200.0,53725.9296875,0.0,2955.38818359375,1.0,279.4581298828125,283.0719909667969,296.1578063964844,299.661865234375,293.1499938964844,293.1499938964844,279.75,39023.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919396996498108,1.0,0.0,0.0,3.551901340484619,3.55192494392395,8.418119818998093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.41552734375,0.0,1448.758544921875,1895.4371337890625,0.0,3328.3427734375,0.8859819173812866,1.0,0.0,3.0,1.0,0.0
18190800,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8163957595825195,0.3890921473503113,0.3536652624607086,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9555394649505616,0.6202408075332642,0.5888135433197021,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8567270040512085,0.454887330532074,0.3204468786716461,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8252756595611572,0.4032927453517914,0.3855115175247192,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.681963324546814,0.2240602523088455,1.029107928276062,284.89874267578125,284.95001220703125,302.04998779296875,293.1302795410156,298.2791748046875,297.1742858886719,284.8999328613281,1.0,0.6208895444869995,0.3052063584327698,0.3052063584327698,1.0,1.0,-3.215188980102539,0.6848058104515076,2.530383348464966,-0.0426274724304676,0.8494951725006104,0.8494951725006104,0.0,193.197006225586,200.0,53725.9296875,0.0,2955.38818359375,1.0,279.4581298828125,283.0719909667969,296.1578063964844,299.661865234375,293.1499938964844,293.1499938964844,279.75,39023.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919396996498108,1.0,0.0,0.0,3.551901340484619,3.55192494392395,8.418119818998093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.41552734375,0.0,1448.758544921875,1895.4371337890625,0.0,3328.3427734375,0.8859819173812866,1.0,0.0,3.0,1.0,0.0
18190860,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8210749626159668,0.3932729661464691,0.3562822341918945,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.961564302444458,0.6260143518447876,0.5929888486862183,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8624840378761292,0.4606093168258667,0.323526382446289,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.83050537109375,0.4085048735141754,0.3892113268375397,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6880559325218201,0.2286419123411178,1.0438154935836792,285.0299377441406,284.95001220703125,302.03094482421875,293.1010131835937,298.3111267089844,297.2201843261719,285.030029296875,1.0,0.624696671962738,0.3050635755062103,0.3050635755062103,1.0,1.0,-3.249142646789551,0.6939314007759094,2.555211305618286,-0.0416264496743679,0.9666560292243958,0.9666560292243958,0.0,191.9178924560547,203.0,53574.2421875,0.0,3020.42333984375,1.0,279.7417297363281,283.2130126953125,296.08428955078125,299.4970703125,293.1499938964844,293.1499938964844,279.45001220703125,32586.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845396041870117,1.0,0.0,0.0,3.689316272735596,3.689339876174927,9.082074257094064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.5751953125,0.0,1551.53466796875,1895.4371337890625,0.0,3259.107666015625,0.911960780620575,1.0,0.0,3.0,1.0,0.0
18190920,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8210749626159668,0.3932729661464691,0.3562822341918945,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.961564302444458,0.6260143518447876,0.5929888486862183,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8624840378761292,0.4606093168258667,0.323526382446289,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.83050537109375,0.4085048735141754,0.3892113268375397,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6880559325218201,0.2286419123411178,1.0438154935836792,285.0299377441406,284.95001220703125,302.03094482421875,293.1010131835937,298.3111267089844,297.2201843261719,285.030029296875,1.0,0.624696671962738,0.3050635755062103,0.3050635755062103,1.0,1.0,-3.249142646789551,0.6939314007759094,2.555211305618286,-0.0416264496743679,0.9666560292243958,0.9666560292243958,0.0,191.9178924560547,203.0,53574.2421875,0.0,3020.42333984375,1.0,279.7417297363281,283.2130126953125,296.08428955078125,299.4970703125,293.1499938964844,293.1499938964844,279.45001220703125,32586.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845396041870117,1.0,0.0,0.0,3.689316272735596,3.689339876174927,9.082074257094064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.5751953125,0.0,1551.53466796875,1895.4371337890625,0.0,3259.107666015625,0.911960780620575,1.0,0.0,3.0,1.0,0.0
18190980,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.821659505367279,0.3943589031696319,0.3579231202602386,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9626425504684448,0.6288052201271057,0.5963020920753479,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8640140295028687,0.4634921550750732,0.3260148167610168,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.831963837146759,0.4111640453338623,0.3923217058181762,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6906797289848328,0.2311406731605529,1.0574712753295898,284.9140625,284.95001220703125,302.01141357421875,293.07080078125,298.3164978027344,297.23388671875,284.9156188964844,1.0,0.6293877959251404,0.3049207627773285,0.3049207627773285,1.0,1.0,-3.27827787399292,0.7016589641571045,2.5766189098358154,-0.0400355681777,0.8812831044197083,0.8812831044197083,0.0,193.75645446777344,206.0,54891.28125,0.0,3093.510009765625,1.0,279.4569091796875,283.0629577636719,296.1150817871094,299.6805419921875,293.1499938964844,293.1499938964844,279.75,37519.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973717093467712,1.0,0.0,0.0,3.636888265609741,3.636912345886232,8.825782060739584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.3916015625,0.0,1529.9591064453125,1895.4371337890625,0.0,3379.072509765625,0.9035040140151978,1.0,0.0,3.0,1.0,0.0
18191040,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.821659505367279,0.3943589031696319,0.3579231202602386,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9626425504684448,0.6288052201271057,0.5963020920753479,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8640140295028687,0.4634921550750732,0.3260148167610168,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.831963837146759,0.4111640453338623,0.3923217058181762,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6906797289848328,0.2311406731605529,1.0574712753295898,284.9140625,284.95001220703125,302.01141357421875,293.07080078125,298.3164978027344,297.23388671875,284.9156188964844,1.0,0.6293877959251404,0.3049207627773285,0.3049207627773285,1.0,1.0,-3.27827787399292,0.7016589641571045,2.5766189098358154,-0.0400355681777,0.8812831044197083,0.8812831044197083,0.0,193.75645446777344,206.0,54891.28125,0.0,3093.510009765625,1.0,279.4569091796875,283.0629577636719,296.1150817871094,299.6805419921875,293.1499938964844,293.1499938964844,279.75,37519.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973717093467712,1.0,0.0,0.0,3.636888265609741,3.636912345886232,8.825782060739584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.3916015625,0.0,1529.9591064453125,1895.4371337890625,0.0,3379.072509765625,0.9035040140151978,1.0,0.0,3.0,1.0,0.0
18191100,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8206089735031128,0.3949419260025024,0.3583136200904846,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9615885615348816,0.6302304267883301,0.597496509552002,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8633298873901367,0.4649236500263214,0.3269273936748504,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8313347697257996,0.4123527109622955,0.3934022486209869,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6904601454734802,0.2320936024188995,1.0620170831680298,285.0343933105469,284.95001220703125,302.00146484375,293.05535888671875,298.3185119628906,297.2394714355469,285.0369873046875,1.0,0.6315606236457825,0.3048493564128876,0.3048493564128876,1.0,1.0,-3.288045644760132,0.7041802406311035,2.5838654041290283,-0.0396713502705097,0.9695292711257936,0.9695292711257936,0.0,195.46783447265625,206.0,54251.515625,0.0,3124.42333984375,1.0,279.7015075683594,283.2018737792969,296.0432434082031,299.4706420898437,293.1499938964844,293.1499938964844,279.75,33402.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931336402893066,1.0,0.0,0.0,3.6962790489196777,3.696303129196167,9.116387786889392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.306640625,0.0,1565.585693359375,1895.4371337890625,0.0,3339.50048828125,0.9153333902359008,1.0,0.0,3.0,1.0,0.0
18191160,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8199748396873474,0.3956165611743927,0.3589656352996826,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9609818458557128,0.6317498087882996,0.5989699363708496,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8630533814430237,0.4664377868175506,0.3280145227909088,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8310196399688721,0.4135703146457672,0.3946104943752289,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6904296278953552,0.2329879701137542,1.0664459466934204,285.0318603515625,284.95001220703125,301.99139404296875,293.03973388671875,298.32080078125,297.2455749511719,285.0306396484375,1.0,0.6337505578994751,0.3044425249099731,0.3044425249099731,1.0,1.0,-3.2986879348754883,0.7059973478317261,2.592690706253052,-0.0401888750493526,0.9965149760246276,0.9965149760246276,0.0,197.0061492919922,209.0,54512.24609375,0.0,3156.461181640625,1.0,279.7432861328125,283.194091796875,296.0341796875,299.5140075683594,293.1499938964844,293.1499938964844,279.45001220703125,32508.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89266037940979,1.0,0.0,0.0,3.777892589569092,3.7779171466827393,9.523409971734508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.47265625,0.0,1653.1220703125,1895.4371337890625,0.0,3335.078125,0.9315555691719056,1.0,0.0,3.0,1.0,0.0
18191220,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8167514801025391,0.395510196685791,0.3593704998493194,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.957487940788269,0.6332354545593262,0.6009151339530945,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8605007529258728,0.4681177139282226,0.3295495808124542,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8285920023918152,0.4148541688919067,0.3962760269641876,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6884450316429138,0.2338922023773193,1.0723810195922852,284.89630126953125,284.95001220703125,301.97100830078125,293.00787353515625,298.3139343261719,297.24334716796875,284.8979187011719,1.0,0.6376681327819824,0.3036288619041443,0.3036288619041443,1.0,1.0,-3.312514066696167,0.7073919177055359,2.6051220893859863,-0.0416174195706844,0.8912796974182129,0.8912796974182129,0.0,201.10595703125,212.0,55586.78515625,0.0,3210.23681640625,1.0,279.4562683105469,283.0313720703125,296.0513000488281,299.6668701171875,293.1499938964844,293.1499938964844,279.75,37958.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905264973640442,1.0,0.0,0.0,3.71418571472168,3.714210748672485,9.204931075146304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.08837890625,0.0,1620.66748046875,1895.4371337890625,0.0,3452.60986328125,0.920881688594818,1.0,0.0,3.0,1.0,0.0
18191280,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8167514801025391,0.395510196685791,0.3593704998493194,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.957487940788269,0.6332354545593262,0.6009151339530945,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8605007529258728,0.4681177139282226,0.3295495808124542,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8285920023918152,0.4148541688919067,0.3962760269641876,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6884450316429138,0.2338922023773193,1.0723810195922852,284.89630126953125,284.95001220703125,301.97100830078125,293.00787353515625,298.3139343261719,297.24334716796875,284.8979187011719,1.0,0.6376681327819824,0.3036288619041443,0.3036288619041443,1.0,1.0,-3.312514066696167,0.7073919177055359,2.6051220893859863,-0.0416174195706844,0.8912796974182129,0.8912796974182129,0.0,201.10595703125,212.0,55586.78515625,0.0,3210.23681640625,1.0,279.4562683105469,283.0313720703125,296.0513000488281,299.6668701171875,293.1499938964844,293.1499938964844,279.75,37958.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905264973640442,1.0,0.0,0.0,3.71418571472168,3.714210748672485,9.204931075146304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.08837890625,0.0,1620.66748046875,1895.4371337890625,0.0,3452.60986328125,0.920881688594818,1.0,0.0,3.0,1.0,0.0
18191340,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8141552805900574,0.396343320608139,0.359919935464859,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9547134041786194,0.6356505751609802,0.6029583811759949,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8586231470108032,0.470639705657959,0.3311618268489837,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8266675472259521,0.4166659116744995,0.3978761732578277,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6866686344146729,0.2348967343568802,1.0769671201705933,285.0212707519531,284.95001220703125,301.9502258300781,292.97528076171875,298.3129272460937,297.2481689453125,285.0202331542969,1.0,0.6411720514297485,0.302815169095993,0.302815169095993,1.0,1.0,-3.325002193450928,0.7084066867828369,2.616595506668091,-0.0433871485292911,1.0,1.0,0.0,204.67059326171875,215.0,54950.93359375,0.0,3258.3994140625,1.0,279.74371337890625,283.1751708984375,295.9638671875,299.4744873046875,293.1499938964844,293.1499938964844,279.45001220703125,33132.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992102146148682,1.0,0.0,0.0,3.829106092453003,3.829131364822388,9.78336061052687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.9951171875,0.0,1719.2061767578125,1895.4371337890625,0.0,3396.22119140625,0.943492352962494,1.0,0.0,3.0,1.0,0.0
18191400,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8141552805900574,0.396343320608139,0.359919935464859,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9547134041786194,0.6356505751609802,0.6029583811759949,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8586231470108032,0.470639705657959,0.3311618268489837,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8266675472259521,0.4166659116744995,0.3978761732578277,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6866686344146729,0.2348967343568802,1.0769671201705933,285.0212707519531,284.95001220703125,301.9502258300781,292.97528076171875,298.3129272460937,297.2481689453125,285.0202331542969,1.0,0.6411720514297485,0.302815169095993,0.302815169095993,1.0,1.0,-3.325002193450928,0.7084066867828369,2.616595506668091,-0.0433871485292911,1.0,1.0,0.0,204.67059326171875,215.0,54950.93359375,0.0,3258.3994140625,1.0,279.74371337890625,283.1751708984375,295.9638671875,299.4744873046875,293.1499938964844,293.1499938964844,279.45001220703125,33132.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992102146148682,1.0,0.0,0.0,3.829106092453003,3.829131364822388,9.78336061052687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.9951171875,0.0,1719.2061767578125,1895.4371337890625,0.0,3396.22119140625,0.943492352962494,1.0,0.0,3.0,1.0,0.0
18191460,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8110381960868835,0.3960967063903808,0.3601432144641876,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9513606429100036,0.6369256973266602,0.6046412587165833,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8563101291656494,0.4722030758857727,0.3325693309307098,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8243445754051208,0.417704164981842,0.3992393910884857,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6844292283058167,0.2353615015745163,1.0805317163467407,284.8915100097656,284.95001220703125,301.9291687011719,292.9419860839844,298.3039245605469,297.2432861328125,284.89288330078125,1.0,0.6444170475006104,0.3023594617843628,0.3023594617843628,1.0,1.0,-3.334924459457397,0.7097374200820923,2.6251871585845947,-0.044025857001543,0.8943694829940796,0.8943694829940796,0.0,208.46961975097656,218.0,55904.83203125,0.0,3302.386474609375,1.0,279.4570617675781,283.0204162597656,295.9783020019531,299.6138000488281,293.1499938964844,293.1499938964844,279.75,38298.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104510545730592,1.0,0.0,0.0,3.747935771942138,3.747961044311523,9.372976705890324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.21630859375,0.0,1662.5411376953125,1895.4371337890625,0.0,3500.7890625,0.9288554191589355,1.0,0.0,3.0,1.0,0.0
18191520,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8110381960868835,0.3960967063903808,0.3601432144641876,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9513606429100036,0.6369256973266602,0.6046412587165833,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8563101291656494,0.4722030758857727,0.3325693309307098,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8243445754051208,0.417704164981842,0.3992393910884857,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6844292283058167,0.2353615015745163,1.0805317163467407,284.8915100097656,284.95001220703125,301.9291687011719,292.9419860839844,298.3039245605469,297.2432861328125,284.89288330078125,1.0,0.6444170475006104,0.3023594617843628,0.3023594617843628,1.0,1.0,-3.334924459457397,0.7097374200820923,2.6251871585845947,-0.044025857001543,0.8943694829940796,0.8943694829940796,0.0,208.46961975097656,218.0,55904.83203125,0.0,3302.386474609375,1.0,279.4570617675781,283.0204162597656,295.9783020019531,299.6138000488281,293.1499938964844,293.1499938964844,279.75,38298.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104510545730592,1.0,0.0,0.0,3.747935771942138,3.747961044311523,9.372976705890324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.21630859375,0.0,1662.5411376953125,1895.4371337890625,0.0,3500.7890625,0.9288554191589355,1.0,0.0,3.0,1.0,0.0
18191580,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8088102340698242,0.3969095647335052,0.3606496751308441,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.949075162410736,0.6392786502838135,0.6065939664840698,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8549308776855469,0.4747481346130371,0.3341750800609588,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8227957487106323,0.4194367825984955,0.400726318359375,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.682807207107544,0.2361457794904709,1.0838782787322998,285.0195007324219,284.95001220703125,301.9078369140625,292.9080810546875,298.3023681640625,297.24755859375,285.0186462402344,1.0,0.647460401058197,0.3019037842750549,0.3019037842750549,1.0,1.0,-3.345616102218628,0.7113186717033386,2.634297609329224,-0.044828612357378,1.0,1.0,0.0,211.61871337890625,221.0,55173.22265625,0.0,3344.681884765625,1.0,279.7439270019531,283.1692810058594,295.8925170898437,299.4169006347656,293.1499938964844,293.1499938964844,279.45001220703125,33447.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036092758178712,1.0,0.0,0.0,3.8510000705718994,3.8510255813598633,9.89555928754271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.015625,0.0,1748.3486328125,1895.4371337890625,0.0,3437.20458984375,0.9486423134803772,1.0,0.0,3.0,1.0,0.0
18191640,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8088102340698242,0.3969095647335052,0.3606496751308441,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.949075162410736,0.6392786502838135,0.6065939664840698,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8549308776855469,0.4747481346130371,0.3341750800609588,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8227957487106323,0.4194367825984955,0.400726318359375,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.682807207107544,0.2361457794904709,1.0838782787322998,285.0195007324219,284.95001220703125,301.9078369140625,292.9080810546875,298.3023681640625,297.24755859375,285.0186462402344,1.0,0.647460401058197,0.3019037842750549,0.3019037842750549,1.0,1.0,-3.345616102218628,0.7113186717033386,2.634297609329224,-0.044828612357378,1.0,1.0,0.0,211.61871337890625,221.0,55173.22265625,0.0,3344.681884765625,1.0,279.7439270019531,283.1692810058594,295.8925170898437,299.4169006347656,293.1499938964844,293.1499938964844,279.45001220703125,33447.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036092758178712,1.0,0.0,0.0,3.8510000705718994,3.8510255813598633,9.89555928754271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.015625,0.0,1748.3486328125,1895.4371337890625,0.0,3437.20458984375,0.9486423134803772,1.0,0.0,3.0,1.0,0.0
18191700,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8078431487083435,0.3969149887561798,0.3609776198863983,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9481115341186525,0.6400426626205444,0.607661247253418,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.854404091835022,0.4756726026535034,0.3350463211536407,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8221701383590698,0.4200482368469238,0.4015516936779022,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6821449398994446,0.2363957315683365,1.085797667503357,284.884033203125,284.95001220703125,301.8970642089844,292.8908996582031,298.2987976074219,297.2464599609375,284.8802185058594,1.0,0.6490177512168884,0.3016759157180786,0.3016759157180786,1.0,1.0,-3.351649522781372,0.7122914791107178,2.6393580436706543,-0.0450609624385833,0.9151949882507324,0.9151949882507324,0.0,213.1448516845703,221.0,56236.72265625,0.0,3367.211181640625,1.0,279.4938049316406,283.0050048828125,295.9338684082031,299.6232604980469,293.1499938964844,293.1499938964844,279.45001220703125,36615.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110602140426636,1.0,0.0,0.0,3.8382411003112793,3.838267087936402,9.83009613264585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.54296875,0.0,1757.699951171875,1895.4371337890625,0.0,3506.4404296875,0.9462264776229858,1.0,0.0,3.0,1.0,0.0
18191760,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8060175180435181,0.3966685831546783,0.3608695864677429,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9461838603019714,0.6405231952667236,0.608239471912384,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8530921339988708,0.4763585031032562,0.3356081247329712,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8208423256874084,0.4204456210136413,0.4020466804504394,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6808091402053833,0.2364888340234756,1.0867669582366943,284.8895568847656,284.95001220703125,301.8862609863281,292.87359619140625,298.2931823730469,297.2425842285156,284.89129638671875,1.0,0.6504056453704834,0.3014413118362427,0.3014413118362427,1.0,1.0,-3.354655504226685,0.7124049663543701,2.6422505378723145,-0.0455024763941764,0.8961002230644226,0.8961002230644226,0.0,215.0883026123047,224.0,56097.3828125,0.0,3385.24072265625,1.0,279.4563903808594,283.01495361328125,295.9081115722656,299.5553283691406,293.1499938964844,293.1499938964844,279.75,38492.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143771529197692,1.0,0.0,0.0,3.765199422836304,3.765225172042847,9.459523653276848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.91064453125,0.0,1684.3843994140625,1895.4371337890625,0.0,3537.179931640625,0.9327211380004884,1.0,0.0,3.0,1.0,0.0
18191820,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8039959669113159,0.3974830210208893,0.3613653182983398,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9441991448402404,0.6428473591804504,0.610150933265686,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8520220518112183,0.4789534509181976,0.337239146232605,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8195309638977051,0.4221620559692383,0.4035045802593231,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6793487668037415,0.2371951192617416,1.0896795988082886,285.020751953125,284.95001220703125,301.8645324707031,292.838623046875,298.2917175292969,297.2470703125,285.02001953125,1.0,0.6532514691352844,0.3009721040725708,0.3009721040725708,1.0,1.0,-3.364758253097534,0.7137662172317505,2.650991916656494,-0.0463823787868022,1.0,1.0,0.0,218.02896118164065,227.0,55328.4296875,0.0,3425.4482421875,1.0,279.7439880371094,283.1676025390625,295.8218688964844,299.3556213378906,293.1499938964844,293.1499938964844,279.45001220703125,33620.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072830677032472,1.0,0.0,0.0,3.8635268211364746,3.8635525703430176,9.960041325030031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.5830078125,0.0,1765.1077880859375,1895.4371337890625,0.0,3471.372314453125,0.9515232443809508,1.0,0.0,3.0,1.0,0.0
18191880,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8039959669113159,0.3974830210208893,0.3613653182983398,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9441991448402404,0.6428473591804504,0.610150933265686,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8520220518112183,0.4789534509181976,0.337239146232605,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8195309638977051,0.4221620559692383,0.4035045802593231,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6793487668037415,0.2371951192617416,1.0896795988082886,285.020751953125,284.95001220703125,301.8645324707031,292.838623046875,298.2917175292969,297.2470703125,285.02001953125,1.0,0.6532514691352844,0.3009721040725708,0.3009721040725708,1.0,1.0,-3.364758253097534,0.7137662172317505,2.650991916656494,-0.0463823787868022,1.0,1.0,0.0,218.02896118164065,227.0,55328.4296875,0.0,3425.4482421875,1.0,279.7439880371094,283.1676025390625,295.8218688964844,299.3556213378906,293.1499938964844,293.1499938964844,279.45001220703125,33620.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072830677032472,1.0,0.0,0.0,3.8635268211364746,3.8635525703430176,9.960041325030031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.5830078125,0.0,1765.1077880859375,1895.4371337890625,0.0,3471.372314453125,0.9515232443809508,1.0,0.0,3.0,1.0,0.0
18191940,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8013742566108704,0.3972378373146057,0.3615769147872925,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9415187239646912,0.6440519690513611,0.6117557883262634,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8504217267036438,0.4805989563465118,0.3386937975883484,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8177493214607239,0.4231504797935486,0.4048020243644714,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6774826049804688,0.2374782264232635,1.0922645330429075,284.89166259765625,284.95001220703125,301.8426818847656,292.8031921386719,298.28240966796875,297.2420349121094,284.8929748535156,1.0,0.6560629606246948,0.3005028963088989,0.3005028963088989,1.0,1.0,-3.3733720779418945,0.7146986722946167,2.6586732864379883,-0.0471007004380226,0.9001619815826416,0.9001619815826416,0.0,221.37635803222656,230.0,56261.5390625,0.0,3464.72607421875,1.0,279.4569396972656,283.0136108398437,295.83642578125,299.4925231933594,293.1499938964844,293.1499938964844,279.1499938964844,38405.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179009199142456,1.0,0.0,0.0,3.778975963592529,3.779001712799072,9.52887319272122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.591796875,0.0,1700.0860595703125,1895.4371337890625,0.0,3569.7744140625,0.9358810186386108,1.0,0.0,3.0,1.0,0.0
18192000,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8013742566108704,0.3972378373146057,0.3615769147872925,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9415187239646912,0.6440519690513611,0.6117557883262634,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8504217267036438,0.4805989563465118,0.3386937975883484,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8177493214607239,0.4231504797935486,0.4048020243644714,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6774826049804688,0.2374782264232635,1.0922645330429075,284.89166259765625,284.95001220703125,301.8426818847656,292.8031921386719,298.28240966796875,297.2420349121094,284.8929748535156,1.0,0.6560629606246948,0.3005028963088989,0.3005028963088989,1.0,1.0,-3.3733720779418945,0.7146986722946167,2.6586732864379883,-0.0471007004380226,0.9001619815826416,0.9001619815826416,0.0,221.37635803222656,230.0,56261.5390625,0.0,3464.72607421875,1.0,279.4569396972656,283.0136108398437,295.83642578125,299.4925231933594,293.1499938964844,293.1499938964844,279.1499938964844,38405.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179009199142456,1.0,0.0,0.0,3.778975963592529,3.779001712799072,9.52887319272122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.591796875,0.0,1700.0860595703125,1895.4371337890625,0.0,3569.7744140625,0.9358810186386108,1.0,0.0,3.0,1.0,0.0
18192060,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7979974746704102,0.3968760073184967,0.3612914383411407,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9379526376724244,0.6450520753860474,0.6127422451972961,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8481509685516357,0.4821188747882843,0.3397828340530395,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8152945637702942,0.4239388704299927,0.4056319296360016,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6749305129051208,0.237553596496582,1.0932036638259888,284.878173828125,284.95001220703125,301.8207397460937,292.7673645019531,298.2723083496094,297.23565673828125,284.88006591796875,1.0,0.6584872603416443,0.3000545501708984,0.3000545501708984,1.0,1.0,-3.3776514530181885,0.7144965529441833,2.6631550788879395,-0.0481221415102481,0.8239116668701172,0.8239116668701172,0.0,225.0067443847656,218.0,56351.55078125,0.0,3495.6640625,1.0,279.15838623046875,282.986083984375,295.78741455078125,299.4657592773437,293.1499938964844,293.1499938964844,279.45001220703125,41577.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247546792030334,1.0,0.0,0.0,3.51554799079895,3.515571594238281,8.246684046753217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.36474609375,0.0,1428.858154296875,1895.4371337890625,0.0,3632.97119140625,0.880347490310669,1.0,0.0,3.0,1.0,0.0
18192120,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7979974746704102,0.3968760073184967,0.3612914383411407,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9379526376724244,0.6450520753860474,0.6127422451972961,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8481509685516357,0.4821188747882843,0.3397828340530395,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8152945637702942,0.4239388704299927,0.4056319296360016,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6749305129051208,0.237553596496582,1.0932036638259888,284.878173828125,284.95001220703125,301.8207397460937,292.7673645019531,298.2723083496094,297.23565673828125,284.88006591796875,1.0,0.6584872603416443,0.3000545501708984,0.3000545501708984,1.0,1.0,-3.3776514530181885,0.7144965529441833,2.6631550788879395,-0.0481221415102481,0.8239116668701172,0.8239116668701172,0.0,225.0067443847656,218.0,56351.55078125,0.0,3495.6640625,1.0,279.15838623046875,282.986083984375,295.78741455078125,299.4657592773437,293.1499938964844,293.1499938964844,279.45001220703125,41577.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247546792030334,1.0,0.0,0.0,3.51554799079895,3.515571594238281,8.246684046753217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.36474609375,0.0,1428.858154296875,1895.4371337890625,0.0,3632.97119140625,0.880347490310669,1.0,0.0,3.0,1.0,0.0
