time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8028090596199036,0.397922545671463,0.3617955148220062,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9448251128196716,0.6475474238395691,0.6145991683006287,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8539218902587891,0.4849839806556701,0.3414377868175506,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8203057050704956,0.425784558057785,0.4069567918777466,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6791563630104065,0.2382764220237732,1.0948221683502195,284.99591064453125,284.95001220703125,301.7987670898437,292.7312316894531,298.27301025390625,297.2431640625,284.9957275390625,1.0,0.6569279432296753,0.2996062338352203,0.2996062338352203,1.0,1.0,-3.386016130447388,0.7154209613800049,2.670594930648804,-0.0489799603819847,0.9161803126335144,0.9161803126335144,0.0,220.5951538085937,206.0,55634.24609375,0.0,3489.82568359375,1.0,279.4412841796875,283.12548828125,295.70184326171875,299.2528381347656,293.1499938964844,293.1499938964844,279.1499938964844,34180.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147595167160034,1.0,0.0,0.0,3.609239339828491,3.609262704849243,8.692099413565302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.8515625,0.0,1474.8272705078125,1895.4371337890625,0.0,3540.719970703125,0.8950197696685791,1.0,0.0,3.0,1.0,0.0
18192240,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8028090596199036,0.397922545671463,0.3617955148220062,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9448251128196716,0.6475474238395691,0.6145991683006287,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8539218902587891,0.4849839806556701,0.3414377868175506,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8203057050704956,0.425784558057785,0.4069567918777466,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6791563630104065,0.2382764220237732,1.0948221683502195,284.99591064453125,284.95001220703125,301.7987670898437,292.7312316894531,298.27301025390625,297.2431640625,284.9957275390625,1.0,0.6569279432296753,0.2996062338352203,0.2996062338352203,1.0,1.0,-3.386016130447388,0.7154209613800049,2.670594930648804,-0.0489799603819847,0.9161803126335144,0.9161803126335144,0.0,220.5951538085937,206.0,55634.24609375,0.0,3489.82568359375,1.0,279.4412841796875,283.12548828125,295.70184326171875,299.2528381347656,293.1499938964844,293.1499938964844,279.1499938964844,34180.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147595167160034,1.0,0.0,0.0,3.609239339828491,3.609262704849243,8.692099413565302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.8515625,0.0,1474.8272705078125,1895.4371337890625,0.0,3540.719970703125,0.8950197696685791,1.0,0.0,3.0,1.0,0.0
18192300,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8066499829292297,0.3980207741260528,0.3619844615459442,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9500759840011596,0.6483458280563354,0.6154710054397583,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8583319783210754,0.4860318601131439,0.3422287404537201,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8241652250289917,0.426443338394165,0.4076026976108551,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6825963854789734,0.2385198473930359,1.0956544876098633,284.8819274902344,284.95001220703125,301.78778076171875,292.7130432128906,298.2701721191406,297.2430725097656,284.8812866210937,1.0,0.6554434299468994,0.2993820607662201,0.2993820607662201,1.0,1.0,-3.3900279998779297,0.7158297896385193,2.6741981506347656,-0.0493104569613933,0.836505115032196,0.836505115032196,0.0,216.9085693359375,206.0,56414.7421875,0.0,3477.910888671875,1.0,279.19927978515625,282.989501953125,295.7427062988281,299.4464416503906,293.1499938964844,293.1499938964844,279.1499938964844,38547.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920888364315033,1.0,0.0,0.0,3.560419797897339,3.56044340133667,8.458545153189334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5380859375,0.0,1454.363037109375,1895.4371337890625,0.0,3597.354736328125,0.8848940134048462,1.0,0.0,3.0,1.0,0.0
18192360,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.810402512550354,0.3980049192905426,0.3618047833442688,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9553263783454896,0.6489862203598022,0.6159127354621887,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8628596067428589,0.4869580566883087,0.3427481055259704,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8280972838401794,0.4269952178001404,0.4079629182815552,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6861189603805542,0.23868428170681,1.095677137374878,284.9111328125,284.95001220703125,301.7768249511719,292.6947937011719,298.2661437988281,297.24127197265625,284.9122619628906,1.0,0.6534901857376099,0.2991722822189331,0.2991722822189331,1.0,1.0,-3.391430616378784,0.7155627012252808,2.675867795944214,-0.0497802682220935,0.8381016254425049,0.8381016254425049,0.0,212.9359741210937,194.0,56217.65625,0.0,3458.203369140625,1.0,279.158447265625,283.02020263671875,295.7175598144531,299.3721923828125,293.1499938964844,293.1499938964844,279.45001220703125,38969.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923104763031006,1.0,0.0,0.0,3.478421688079834,3.478444576263428,8.073424169197096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.89501953125,0.0,1371.6983642578125,1895.4371337890625,0.0,3617.783203125,0.8697879314422607,1.0,0.0,3.0,1.0,0.0
18192420,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8207194209098816,0.3990209698677063,0.362095296382904,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9689831733703612,0.6512892842292786,0.6174271702766418,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8754150867462158,0.4897390305995941,0.344217836856842,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.838935136795044,0.4288682341575622,0.4091276228427887,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6959061026573181,0.2394703477621078,1.0967010259628296,285.0044860839844,284.95001220703125,301.7549133300781,292.6581420898437,298.265869140625,297.2474670410156,285.0036315917969,1.0,0.6490358114242554,0.2987527549266815,0.2987527549266815,1.0,1.0,-3.39799427986145,0.7160713076591492,2.681922912597656,-0.0506668165326118,0.9263647794723512,0.9263647794723512,0.0,202.9212188720703,182.0,55641.390625,0.0,3415.50439453125,1.0,279.4411315917969,283.133056640625,295.63946533203125,299.18914794921875,293.1499938964844,293.1499938964844,279.1499938964844,33269.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157315492630004,1.0,0.0,0.0,3.603349447250366,3.603372573852539,8.663753305881983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.125,0.0,1461.7127685546875,1895.4371337890625,0.0,3549.7158203125,0.8928996324539185,1.0,0.0,3.0,1.0,0.0
18192480,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8207194209098816,0.3990209698677063,0.362095296382904,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9689831733703612,0.6512892842292786,0.6174271702766418,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8754150867462158,0.4897390305995941,0.344217836856842,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.838935136795044,0.4288682341575622,0.4091276228427887,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6959061026573181,0.2394703477621078,1.0967010259628296,285.0044860839844,284.95001220703125,301.7549133300781,292.6581420898437,298.265869140625,297.2474670410156,285.0036315917969,1.0,0.6490358114242554,0.2987527549266815,0.2987527549266815,1.0,1.0,-3.39799427986145,0.7160713076591492,2.681922912597656,-0.0506668165326118,0.9263647794723512,0.9263647794723512,0.0,202.9212188720703,182.0,55641.390625,0.0,3415.50439453125,1.0,279.4411315917969,283.133056640625,295.63946533203125,299.18914794921875,293.1499938964844,293.1499938964844,279.1499938964844,33269.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157315492630004,1.0,0.0,0.0,3.603349447250366,3.603372573852539,8.663753305881983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.125,0.0,1461.7127685546875,1895.4371337890625,0.0,3549.7158203125,0.8928996324539185,1.0,0.0,3.0,1.0,0.0
18192540,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8318433165550232,0.3990754187107086,0.3619760274887085,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9826071858406068,0.6524906754493713,0.6184077858924866,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8895297646522522,0.4915908575057983,0.345360666513443,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8512567281723022,0.4300645291805267,0.4100180864334106,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7068080306053162,0.2398746758699417,1.0970782041549685,284.90802001953125,284.95001220703125,301.7331237792969,292.6213684082031,298.2577514648437,297.243896484375,284.90869140625,1.0,0.643962025642395,0.2983332276344299,0.2983332276344299,1.0,1.0,-3.401938199996948,0.7158496379852295,2.6860885620117188,-0.0515048056840896,0.8412821292877197,0.8412821292877197,0.0,192.45050048828125,170.0,56285.578125,0.0,3363.892578125,1.0,279.15869140625,283.0154113769531,295.65057373046875,299.3097229003906,293.1499938964844,293.1499938964844,279.45001220703125,38591.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254754781723022,1.0,0.0,0.0,3.4876749515533447,3.4876980781555176,8.116435310512315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.11572265625,0.0,1378.489501953125,1895.4371337890625,0.0,3639.600830078125,0.8714509606361389,1.0,0.0,3.0,1.0,0.0
18192600,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8318433165550232,0.3990754187107086,0.3619760274887085,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9826071858406068,0.6524906754493713,0.6184077858924866,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8895297646522522,0.4915908575057983,0.345360666513443,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8512567281723022,0.4300645291805267,0.4100180864334106,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7068080306053162,0.2398746758699417,1.0970782041549685,284.90802001953125,284.95001220703125,301.7331237792969,292.6213684082031,298.2577514648437,297.243896484375,284.90869140625,1.0,0.643962025642395,0.2983332276344299,0.2983332276344299,1.0,1.0,-3.401938199996948,0.7158496379852295,2.6860885620117188,-0.0515048056840896,0.8412821292877197,0.8412821292877197,0.0,192.45050048828125,170.0,56285.578125,0.0,3363.892578125,1.0,279.15869140625,283.0154113769531,295.65057373046875,299.3097229003906,293.1499938964844,293.1499938964844,279.45001220703125,38591.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254754781723022,1.0,0.0,0.0,3.4876749515533447,3.4876980781555176,8.116435310512315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.11572265625,0.0,1378.489501953125,1895.4371337890625,0.0,3639.600830078125,0.8714509606361389,1.0,0.0,3.0,1.0,0.0
18192660,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8460543155670166,0.4001022577285766,0.3622096478939056,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9971745610237122,0.654668390750885,0.6197177767753601,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9073100686073304,0.4943522810935974,0.3467551469802856,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8670337200164795,0.4319305419921875,0.4111151695251465,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7195922136306763,0.2406576424837112,1.0977957248687744,285.0016174316406,284.95001220703125,301.7114562988281,292.5844421386719,298.2566833496094,297.2489624023437,285.0007629394531,1.0,0.6385787725448608,0.2979383170604706,0.2979383170604706,1.0,1.0,-3.4076414108276367,0.716188907623291,2.6914525032043457,-0.0523769482970237,0.927513837814331,0.927513837814331,0.0,180.89833068847656,158.0,55677.4375,0.0,3309.93896484375,1.0,279.4411926269531,283.1295166015625,295.5680236816406,299.12042236328125,293.1499938964844,293.1499938964844,279.1499938964844,33280.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185360670089722,1.0,0.0,0.0,3.60913610458374,3.609159231185913,8.691600896781893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.1416015625,0.0,1468.0609130859375,1895.4371337890625,0.0,3575.64208984375,0.8941884636878967,1.0,0.0,3.0,1.0,0.0
18192720,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8460543155670166,0.4001022577285766,0.3622096478939056,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9971745610237122,0.654668390750885,0.6197177767753601,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9073100686073304,0.4943522810935974,0.3467551469802856,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8670337200164795,0.4319305419921875,0.4111151695251465,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7195922136306763,0.2406576424837112,1.0977957248687744,285.0016174316406,284.95001220703125,301.7114562988281,292.5844421386719,298.2566833496094,297.2489624023437,285.0007629394531,1.0,0.6385787725448608,0.2979383170604706,0.2979383170604706,1.0,1.0,-3.4076414108276367,0.716188907623291,2.6914525032043457,-0.0523769482970237,0.927513837814331,0.927513837814331,0.0,180.89833068847656,158.0,55677.4375,0.0,3309.93896484375,1.0,279.4411926269531,283.1295166015625,295.5680236816406,299.12042236328125,293.1499938964844,293.1499938964844,279.1499938964844,33280.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185360670089722,1.0,0.0,0.0,3.60913610458374,3.609159231185913,8.691600896781893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.1416015625,0.0,1468.0609130859375,1895.4371337890625,0.0,3575.64208984375,0.8941884636878967,1.0,0.0,3.0,1.0,0.0
18192780,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8487735986709595,0.3999812304973602,0.3623790442943573,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6575117111206055,0.6202762126922607,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9118308424949646,0.4960448145866394,0.348125010728836,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8706442713737488,0.4329356253147125,0.4122879207134247,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7221222519874573,0.2408912628889084,1.099562406539917,284.897705078125,284.95001220703125,301.69000244140625,292.5475158691406,298.2435302734375,297.248779296875,284.8899230957031,1.0,0.6303925514221191,0.2975433766841888,0.2975433766841888,1.0,1.0,-3.36208176612854,0.702394425868988,2.6596872806549072,-0.0535083524882793,0.8334946036338806,0.8334946036338806,0.0,177.02801513671875,146.0,55783.80859375,0.0,3232.842529296875,1.0,279.1585693359375,283.0035400390625,295.57501220703125,299.2243957519531,293.1499938964844,293.1499938964844,279.45001220703125,39101.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928010106086731,1.0,0.0,0.0,3.477095603942871,3.477118730545044,8.067269732237037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.8330078125,0.0,1371.2857666015625,1895.4371337890625,0.0,3662.888427734375,0.869542121887207,1.0,0.0,3.0,1.0,0.0
18192840,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8487735986709595,0.3999812304973602,0.3623790442943573,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6575117111206055,0.6202762126922607,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9118308424949646,0.4960448145866394,0.348125010728836,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8706442713737488,0.4329356253147125,0.4122879207134247,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7221222519874573,0.2408912628889084,1.099562406539917,284.897705078125,284.95001220703125,301.69000244140625,292.5475158691406,298.2435302734375,297.248779296875,284.8899230957031,1.0,0.6303925514221191,0.2975433766841888,0.2975433766841888,1.0,1.0,-3.36208176612854,0.702394425868988,2.6596872806549072,-0.0535083524882793,0.8334946036338806,0.8334946036338806,0.0,177.02801513671875,146.0,55783.80859375,0.0,3232.842529296875,1.0,279.1585693359375,283.0035400390625,295.57501220703125,299.2243957519531,293.1499938964844,293.1499938964844,279.45001220703125,39101.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928010106086731,1.0,0.0,0.0,3.477095603942871,3.477118730545044,8.067269732237037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.8330078125,0.0,1371.2857666015625,1895.4371337890625,0.0,3662.888427734375,0.869542121887207,1.0,0.0,3.0,1.0,0.0
18192900,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8623899221420288,0.4004376530647278,0.362107902765274,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.6604688167572021,0.5911558270454407,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9298380613327026,0.4973957240581512,0.3485430181026459,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.885542631149292,0.4338207542896271,0.4124777615070343,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7330604791641235,0.2412715703248977,1.098555088043213,285.00103759765625,284.95001220703125,301.67938232421875,292.529052734375,298.2563781738281,297.2589416503906,285.00103759765625,1.0,0.627497136592865,0.297345906496048,0.297345906496048,1.0,1.0,-3.3779165744781494,0.7061951756477356,2.6717212200164795,-0.0550194755196571,0.901701807975769,0.901701807975769,0.0,167.89051818847656,146.0,55051.109375,0.0,3166.958740234375,1.0,279.39715576171875,283.1373596191406,295.4981994628906,298.9845275878906,293.1499938964844,293.1499938964844,279.45001220703125,34511.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217973947525024,1.0,0.0,0.0,3.513913869857788,3.5139365196228027,8.239019848588214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.14306640625,0.0,1376.2520751953125,1895.4371337890625,0.0,3605.736572265625,0.8756334185600281,1.0,0.0,3.0,1.0,0.0
18192960,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8692460060119629,0.400924801826477,0.3623920977115631,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6642799973487854,0.5777266621589661,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9390149116516112,0.4987683594226837,0.3493777513504028,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8930461406707764,0.4347186684608459,0.4131542146205902,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7384670972824097,0.2416480630636215,1.099390983581543,284.9801330566406,284.95001220703125,301.6687927246094,292.5105895996094,298.2644958496094,297.2725830078125,284.9786071777344,1.0,0.6231644749641418,0.2973006963729858,0.2973006963729858,1.0,1.0,-3.364932060241699,0.7024675607681274,2.6624643802642822,-0.0557580403983593,0.9014602899551392,0.9014602899551392,0.0,163.1233367919922,134.0,54900.37890625,0.0,3110.510986328125,1.0,279.441650390625,283.12164306640625,295.4844055175781,298.9985046386719,293.1499938964844,293.1499938964844,279.1499938964844,34121.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919152557849884,1.0,0.0,0.0,3.5668771266937256,3.56690001487732,8.489255378663074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.564453125,0.0,1428.90380859375,1895.4371337890625,0.0,3581.335693359375,0.8850189447402954,1.0,0.0,3.0,1.0,0.0
18193020,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8838084936141968,0.4008990526199341,0.3622628152370453,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6728092432022095,0.5498755574226379,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9575439095497132,0.5005993843078613,0.3505459725856781,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9091988801956176,0.4357819855213165,0.4139911234378814,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7501765489578247,0.2420195788145065,1.0999059677124023,284.89654541015625,284.95001220703125,301.6478881835937,292.4737243652344,298.2806091308594,297.2997741699219,284.8968505859375,1.0,0.6137012839317322,0.2972102463245392,0.2972102463245392,1.0,1.0,-3.3343212604522705,0.6937975287437439,2.640523672103882,-0.057360716164112,0.8128983378410339,0.8128983378410339,0.0,153.39292907714844,152.0,54856.21484375,0.0,2987.632568359375,1.0,279.1593017578125,283.030029296875,295.4876708984375,299.066650390625,293.1499938964844,293.1499938964844,279.45001220703125,39900.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925803005695343,1.0,0.0,0.0,3.386637926101685,3.386660099029541,7.652984095329884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.33642578125,0.0,1286.5107421875,1895.4371337890625,0.0,3642.61279296875,0.8502779603004456,1.0,0.0,3.0,1.0,0.0
18193080,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8838084936141968,0.4008990526199341,0.3622628152370453,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6728092432022095,0.5498755574226379,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9575439095497132,0.5005993843078613,0.3505459725856781,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9091988801956176,0.4357819855213165,0.4139911234378814,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7501765489578247,0.2420195788145065,1.0999059677124023,284.89654541015625,284.95001220703125,301.6478881835937,292.4737243652344,298.2806091308594,297.2997741699219,284.8968505859375,1.0,0.6137012839317322,0.2972102463245392,0.2972102463245392,1.0,1.0,-3.3343212604522705,0.6937975287437439,2.640523672103882,-0.057360716164112,0.8128983378410339,0.8128983378410339,0.0,153.39292907714844,152.0,54856.21484375,0.0,2987.632568359375,1.0,279.1593017578125,283.030029296875,295.4876708984375,299.066650390625,293.1499938964844,293.1499938964844,279.45001220703125,39900.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925803005695343,1.0,0.0,0.0,3.386637926101685,3.386660099029541,7.652984095329884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.33642578125,0.0,1286.5107421875,1895.4371337890625,0.0,3642.61279296875,0.8502779603004456,1.0,0.0,3.0,1.0,0.0
18193140,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8871600031852722,0.4019088745117187,0.3628754913806915,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6821206212043762,0.5447425246238708,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9623801112174988,0.5034985542297363,0.3523210287094116,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9135820269584656,0.4376039803028106,0.415449857711792,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7531278729438782,0.2429370582103729,1.1030170917510986,284.9943542480469,284.95001220703125,301.6272888183594,292.43701171875,298.3037414550781,297.33477783203125,284.9943542480469,1.0,0.6140624284744263,0.2971197962760925,0.2971197962760925,1.0,1.0,-3.3364553451538086,0.6941293478012085,2.6423261165618896,-0.0580734051764011,0.8945534825325012,0.8945534825325012,0.0,151.9512481689453,170.0,54229.890625,0.0,2984.110595703125,1.0,279.4402160644531,283.1492004394531,295.40679931640625,298.8645935058594,293.1499938964844,293.1499938964844,279.75,33699.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915890097618103,1.0,0.0,0.0,3.494480848312378,3.4945030212402344,8.148142569552874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.78271484375,0.0,1350.4505615234375,1895.4371337890625,0.0,3551.182373046875,0.8689089417457581,1.0,0.0,3.0,1.0,0.0
18193200,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8871600031852722,0.4019088745117187,0.3628754913806915,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6821206212043762,0.5447425246238708,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9623801112174988,0.5034985542297363,0.3523210287094116,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9135820269584656,0.4376039803028106,0.415449857711792,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7531278729438782,0.2429370582103729,1.1030170917510986,284.9943542480469,284.95001220703125,301.6272888183594,292.43701171875,298.3037414550781,297.33477783203125,284.9943542480469,1.0,0.6140624284744263,0.2971197962760925,0.2971197962760925,1.0,1.0,-3.3364553451538086,0.6941293478012085,2.6423261165618896,-0.0580734051764011,0.8945534825325012,0.8945534825325012,0.0,151.9512481689453,170.0,54229.890625,0.0,2984.110595703125,1.0,279.4402160644531,283.1492004394531,295.40679931640625,298.8645935058594,293.1499938964844,293.1499938964844,279.75,33699.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915890097618103,1.0,0.0,0.0,3.494480848312378,3.4945030212402344,8.148142569552874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.78271484375,0.0,1350.4505615234375,1895.4371337890625,0.0,3551.182373046875,0.8689089417457581,1.0,0.0,3.0,1.0,0.0
18193260,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8816021680831909,0.4031746387481689,0.3641060590744018,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9990000128746032,0.6884722113609314,0.5567372441291809,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.957283854484558,0.506779134273529,0.354648619890213,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9078858494758606,0.439685970544815,0.4175031781196594,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7491095662117004,0.2440960258245468,1.1086891889572144,285.0737609863281,284.95001220703125,301.6070861816406,292.40045166015625,298.3134765625,297.3532409667969,285.07257080078125,1.0,0.6207483410835266,0.2972396910190582,0.2972396910190582,1.0,1.0,-3.364426374435425,0.702139675617218,2.662286758422852,-0.0564444921910762,1.0,1.0,0.0,156.7052001953125,188.0,54169.2890625,0.0,3072.594970703125,1.0,279.7412109375,283.2388916015625,295.3856811523437,298.8183898925781,293.1499938964844,293.1499938964844,279.45001220703125,30946.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102066159248352,1.0,0.0,0.0,3.703903913497925,3.703927516937256,9.154038025371848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.4833984375,0.0,1555.60400390625,1895.4371337890625,0.0,3498.52099609375,0.9135435223579408,1.0,0.0,3.0,1.0,0.0
18193320,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8816021680831909,0.4031746387481689,0.3641060590744018,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9990000128746032,0.6884722113609314,0.5567372441291809,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.957283854484558,0.506779134273529,0.354648619890213,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9078858494758606,0.439685970544815,0.4175031781196594,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7491095662117004,0.2440960258245468,1.1086891889572144,285.0737609863281,284.95001220703125,301.6070861816406,292.40045166015625,298.3134765625,297.3532409667969,285.07257080078125,1.0,0.6207483410835266,0.2972396910190582,0.2972396910190582,1.0,1.0,-3.364426374435425,0.702139675617218,2.662286758422852,-0.0564444921910762,1.0,1.0,0.0,156.7052001953125,188.0,54169.2890625,0.0,3072.594970703125,1.0,279.7412109375,283.2388916015625,295.3856811523437,298.8183898925781,293.1499938964844,293.1499938964844,279.45001220703125,30946.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102066159248352,1.0,0.0,0.0,3.703903913497925,3.703927516937256,9.154038025371848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.4833984375,0.0,1555.60400390625,1895.4371337890625,0.0,3498.52099609375,0.9135435223579408,1.0,0.0,3.0,1.0,0.0
18193380,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8686232566833496,0.4028525352478027,0.3645102977752685,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.6896594166755676,0.582347571849823,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.943337619304657,0.5086390376091003,0.3564412295818329,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.894902229309082,0.4405876994132995,0.418984055519104,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7394663691520691,0.2444902807474136,1.1130095720291138,284.9166564941406,284.95001220703125,301.5873107910156,292.3641662597656,298.295654296875,297.3364562988281,284.9174499511719,1.0,0.6315214037895203,0.2973595559597015,0.2973595559597015,1.0,1.0,-3.40483832359314,0.7135679721832275,2.691270351409912,-0.0539888255298137,0.9176120162010192,0.9176120162010192,0.0,166.3032989501953,206.0,55856.078125,0.0,3218.69775390625,1.0,279.4574890136719,283.0429992675781,295.4203491210937,299.0335998535156,293.1499938964844,293.1499938964844,279.1499938964844,35824.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257600903511048,1.0,0.0,0.0,3.72336483001709,3.723389387130737,9.250483685718792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.6923828125,0.0,1614.9896240234375,1895.4371337890625,0.0,3642.2177734375,0.9212785363197328,1.0,0.0,3.0,1.0,0.0
18193440,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8686232566833496,0.4028525352478027,0.3645102977752685,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.6896594166755676,0.582347571849823,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.943337619304657,0.5086390376091003,0.3564412295818329,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.894902229309082,0.4405876994132995,0.418984055519104,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7394663691520691,0.2444902807474136,1.1130095720291138,284.9166564941406,284.95001220703125,301.5873107910156,292.3641662597656,298.295654296875,297.3364562988281,284.9174499511719,1.0,0.6315214037895203,0.2973595559597015,0.2973595559597015,1.0,1.0,-3.40483832359314,0.7135679721832275,2.691270351409912,-0.0539888255298137,0.9176120162010192,0.9176120162010192,0.0,166.3032989501953,206.0,55856.078125,0.0,3218.69775390625,1.0,279.4574890136719,283.0429992675781,295.4203491210937,299.0335998535156,293.1499938964844,293.1499938964844,279.1499938964844,35824.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257600903511048,1.0,0.0,0.0,3.72336483001709,3.723389387130737,9.250483685718792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.6923828125,0.0,1614.9896240234375,1895.4371337890625,0.0,3642.2177734375,0.9212785363197328,1.0,0.0,3.0,1.0,0.0
18193500,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.860550582408905,0.4024242460727691,0.3644017875194549,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.9990000128746032,0.688485324382782,0.5987567901611328,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.9340258240699768,0.5093333125114441,0.3571296036243438,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8867513537406921,0.4407825171947479,0.4194504022598266,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7333576679229736,0.2444477528333664,1.1141434907913208,284.82867431640625,284.95001220703125,301.5776062011719,292.3461303710937,298.2795104980469,297.3186340332031,284.8310241699219,1.0,0.6378585696220398,0.2974195182323456,0.2974195182323456,1.0,1.0,-3.427192687988281,0.7198678851127625,2.707324743270874,-0.052650112658739,0.832345724105835,0.832345724105835,0.0,172.48992919921875,206.0,56706.48046875,0.0,3306.047119140625,1.0,279.1996154785156,282.9322509765625,295.4235534667969,299.1656494140625,293.1499938964844,293.1499938964844,279.1499938964844,40674.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347261190414428,1.0,0.0,0.0,3.629151344299317,3.629175901412964,8.788270520199148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.4189453125,0.0,1544.874267578125,1895.4371337890625,0.0,3724.383544921875,0.9016957879066468,1.0,0.0,3.0,1.0,0.0
18193560,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8522327542304993,0.4021792113780975,0.3642566502094269,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6865848302841187,0.6165714859962463,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9240957498550416,0.510204017162323,0.3577936291694641,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8782192468643188,0.4410729110240936,0.4198572635650635,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.726909875869751,0.2444024533033371,1.1148935556411743,284.8878173828125,284.95001220703125,301.5679931640625,292.3281555175781,298.2618103027344,297.2986755371094,284.8905639648437,1.0,0.6446356773376465,0.2968782484531402,0.2968782484531402,1.0,1.0,-3.4506306648254395,0.72470623254776,2.725924491882324,-0.053023412823677,0.8417603969573975,0.8417603969573975,0.0,179.3386688232422,209.0,56684.9921875,0.0,3400.927490234375,1.0,279.1582336425781,282.9883728027344,295.3739929199219,299.05877685546875,293.1499938964844,293.1499938964844,279.45001220703125,39958.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378597736358644,1.0,0.0,0.0,3.5341029167175293,3.5341265201568604,8.333965411111421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.31884765625,0.0,1436.684326171875,1895.4371337890625,0.0,3752.966552734375,0.8831794857978821,1.0,0.0,3.0,1.0,0.0
18193620,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8424994945526123,0.4029292166233063,0.3649520874023437,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.6830921173095703,0.6403154134750366,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9127806425094604,0.5131239295005798,0.3598468899726867,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8681415319442749,0.4425737857818603,0.4213569760322571,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7189197540283203,0.2447957247495651,1.117553472518921,285.0096740722656,284.95001220703125,301.5492248535156,292.29254150390625,298.235595703125,297.2709350585937,285.00946044921875,1.0,0.6542154550552368,0.2957956790924072,0.2957956790924072,1.0,1.0,-3.4875175952911377,0.7313481569290161,2.756169319152832,-0.0542667023837566,0.9445345401763916,0.9445345401763916,0.0,189.01931762695312,212.0,56392.01953125,0.0,3546.146240234375,1.0,279.44158935546875,283.12359619140625,295.2825012207031,298.8706970214844,293.1499938964844,293.1499938964844,279.1499938964844,33246.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317636489868164,1.0,0.0,0.0,3.661099672317505,3.661123275756836,8.943683269535541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0322265625,0.0,1524.884765625,1895.4371337890625,0.0,3697.296142578125,0.9059715270996094,1.0,0.0,3.0,1.0,0.0
18193680,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8424994945526123,0.4029292166233063,0.3649520874023437,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.6830921173095703,0.6403154134750366,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9127806425094604,0.5131239295005798,0.3598468899726867,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8681415319442749,0.4425737857818603,0.4213569760322571,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7189197540283203,0.2447957247495651,1.117553472518921,285.0096740722656,284.95001220703125,301.5492248535156,292.29254150390625,298.235595703125,297.2709350585937,285.00946044921875,1.0,0.6542154550552368,0.2957956790924072,0.2957956790924072,1.0,1.0,-3.4875175952911377,0.7313481569290161,2.756169319152832,-0.0542667023837566,0.9445345401763916,0.9445345401763916,0.0,189.01931762695312,212.0,56392.01953125,0.0,3546.146240234375,1.0,279.44158935546875,283.12359619140625,295.2825012207031,298.8706970214844,293.1499938964844,293.1499938964844,279.1499938964844,33246.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317636489868164,1.0,0.0,0.0,3.661099672317505,3.661123275756836,8.943683269535541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0322265625,0.0,1524.884765625,1895.4371337890625,0.0,3697.296142578125,0.9059715270996094,1.0,0.0,3.0,1.0,0.0
18193740,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8315703272819519,0.4025202989578247,0.3652614653110504,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.991217076778412,0.679628849029541,0.6447259187698364,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9005630016326904,0.5149446725845337,0.3616125285625458,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8568580746650696,0.4432365000247955,0.4226155877113342,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7093678116798401,0.2447009086608886,1.1197142601013184,284.905517578125,284.95001220703125,301.531005859375,292.2572937011719,298.20977783203125,297.24432373046875,284.906005859375,1.0,0.6605910062789917,0.2947131395339966,0.2947131395339966,1.0,1.0,-3.497681140899658,0.7306649684906006,2.7670161724090576,-0.0563533492386341,0.856721818447113,0.856721818447113,0.0,199.26583862304688,215.0,57221.703125,0.0,3633.7744140625,1.0,279.1581726074219,282.9941101074219,295.2940673828125,299.0073547363281,293.1499938964844,293.1499938964844,279.45001220703125,38386.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429962635040284,1.0,0.0,0.0,3.5649573802948,3.564980983734131,8.480119504383765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.1884765625,0.0,1458.0372314453125,1895.4371337890625,0.0,3799.653564453125,0.8882835507392883,1.0,0.0,3.0,1.0,0.0
18193800,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8315703272819519,0.4025202989578247,0.3652614653110504,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.991217076778412,0.679628849029541,0.6447259187698364,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9005630016326904,0.5149446725845337,0.3616125285625458,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8568580746650696,0.4432365000247955,0.4226155877113342,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7093678116798401,0.2447009086608886,1.1197142601013184,284.905517578125,284.95001220703125,301.531005859375,292.2572937011719,298.20977783203125,297.24432373046875,284.906005859375,1.0,0.6605910062789917,0.2947131395339966,0.2947131395339966,1.0,1.0,-3.497681140899658,0.7306649684906006,2.7670161724090576,-0.0563533492386341,0.856721818447113,0.856721818447113,0.0,199.26583862304688,215.0,57221.703125,0.0,3633.7744140625,1.0,279.1581726074219,282.9941101074219,295.2940673828125,299.0073547363281,293.1499938964844,293.1499938964844,279.45001220703125,38386.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429962635040284,1.0,0.0,0.0,3.5649573802948,3.564980983734131,8.480119504383765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.1884765625,0.0,1458.0372314453125,1895.4371337890625,0.0,3799.653564453125,0.8882835507392883,1.0,0.0,3.0,1.0,0.0
18193860,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8252313733100891,0.4029898941516876,0.3656585216522217,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9840546250343324,0.6796417236328125,0.6442403793334961,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8942197561264038,0.517656147480011,0.3634775280952453,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8505363464355469,0.444506973028183,0.4238517582416534,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7033702731132507,0.2449728697538375,1.121439814567566,285.0049743652344,284.95001220703125,301.5133972167969,292.2225341796875,298.203125,297.2404479980469,285.0038146972656,1.0,0.6649383902549744,0.2938795685768127,0.2938795685768127,1.0,1.0,-3.505162000656128,0.7300436496734619,2.775118350982666,-0.0589132271707057,0.9476351141929626,0.9476351141929626,0.0,205.89483642578125,218.0,56569.16796875,0.0,3689.932373046875,1.0,279.44256591796875,283.11553955078125,295.20831298828125,298.81256103515625,293.1499938964844,293.1499938964844,279.1499938964844,33253.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365631341934204,1.0,0.0,0.0,3.682660818099976,3.6826846599578857,9.049336995303748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.748046875,0.0,1549.0740966796875,1895.4371337890625,0.0,3741.148193359375,0.9105073809623718,1.0,0.0,3.0,1.0,0.0
18193920,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8252313733100891,0.4029898941516876,0.3656585216522217,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9840546250343324,0.6796417236328125,0.6442403793334961,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8942197561264038,0.517656147480011,0.3634775280952453,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8505363464355469,0.444506973028183,0.4238517582416534,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7033702731132507,0.2449728697538375,1.121439814567566,285.0049743652344,284.95001220703125,301.5133972167969,292.2225341796875,298.203125,297.2404479980469,285.0038146972656,1.0,0.6649383902549744,0.2938795685768127,0.2938795685768127,1.0,1.0,-3.505162000656128,0.7300436496734619,2.775118350982666,-0.0589132271707057,0.9476351141929626,0.9476351141929626,0.0,205.89483642578125,218.0,56569.16796875,0.0,3689.932373046875,1.0,279.44256591796875,283.11553955078125,295.20831298828125,298.81256103515625,293.1499938964844,293.1499938964844,279.1499938964844,33253.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365631341934204,1.0,0.0,0.0,3.682660818099976,3.6826846599578857,9.049336995303748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.748046875,0.0,1549.0740966796875,1895.4371337890625,0.0,3741.148193359375,0.9105073809623718,1.0,0.0,3.0,1.0,0.0
18193980,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8200501203536987,0.4024493098258972,0.3656331896781921,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9783409237861632,0.6794683337211609,0.6444390416145325,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8893738985061646,0.5194295048713684,0.3650397956371307,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8456517457962036,0.4450379610061645,0.4247693419456482,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6986286044120789,0.2448799163103103,1.1225769519805908,284.9016418457031,284.95001220703125,301.4964294433594,292.1883239746094,298.19219970703125,297.2316589355469,284.902587890625,1.0,0.668218731880188,0.2930459976196289,0.2930459976196289,1.0,1.0,-3.509730577468872,0.7286363244056702,2.7810943126678467,-0.0611281283199787,0.8556448221206665,0.8556448221206665,0.0,211.27967834472656,221.0,57265.84765625,0.0,3733.48388671875,1.0,279.1580810546875,282.99053955078125,295.218994140625,298.9336853027344,293.1499938964844,293.1499938964844,279.45001220703125,38653.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465514421463012,1.0,0.0,0.0,3.570242166519165,3.570265769958496,8.505280106874125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.78955078125,0.0,1465.6488037109375,1895.4371337890625,0.0,3831.842041015625,0.8897090554237366,1.0,0.0,3.0,1.0,0.0
