time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8200501203536987,0.4024493098258972,0.3656331896781921,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9783409237861632,0.6794683337211609,0.6444390416145325,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8893738985061646,0.5194295048713684,0.3650397956371307,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8456517457962036,0.4450379610061645,0.4247693419456482,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6986286044120789,0.2448799163103103,1.1225769519805908,284.9016418457031,284.95001220703125,301.4964294433594,292.1883239746094,298.19219970703125,297.2316589355469,284.902587890625,1.0,0.668218731880188,0.2930459976196289,0.2930459976196289,1.0,1.0,-3.509730577468872,0.7286363244056702,2.7810943126678467,-0.0611281283199787,0.8556448221206665,0.8556448221206665,0.0,211.27967834472656,221.0,57265.84765625,0.0,3733.48388671875,1.0,279.1580810546875,282.99053955078125,295.218994140625,298.9336853027344,293.1499938964844,293.1499938964844,279.45001220703125,38653.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465514421463012,1.0,0.0,0.0,3.570242166519165,3.570265769958496,8.505280106874125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.78955078125,0.0,1465.6488037109375,1895.4371337890625,0.0,3831.842041015625,0.8897090554237366,1.0,0.0,3.0,1.0,0.0
18194100,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8179978728294373,0.4025989770889282,0.3655978143215179,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9760928750038148,0.6799470782279968,0.6446611285209656,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8876318335533142,0.5207521319389343,0.365825742483139,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8437946438789368,0.4455865919589996,0.4251790046691894,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6967581510543823,0.2449924647808075,1.1229393482208252,285.0132141113281,284.95001220703125,301.4882202148437,292.1714172363281,298.1903991699219,297.2316589355469,285.01446533203125,1.0,0.6695972681045532,0.292629212141037,0.292629212141037,1.0,1.0,-3.511822462081909,0.7278839349746704,2.783938407897949,-0.062379103153944,0.9329030513763428,0.9329030513763428,0.0,213.450927734375,221.0,56465.71484375,0.0,3751.708740234375,1.0,279.3998413085937,283.1239318847656,295.1465759277344,298.7083435058594,293.1499938964844,293.1499938964844,279.45001220703125,34148.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410862326622008,1.0,0.0,0.0,3.617717027664185,3.617740392684937,8.732980063541618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.22607421875,0.0,1483.8179931640625,1895.4371337890625,0.0,3782.317138671875,0.8983458280563354,1.0,0.0,3.0,1.0,0.0
18194160,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8168414831161499,0.402904748916626,0.3659054040908813,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9747931957244872,0.680639922618866,0.6453230977058411,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8868846893310547,0.5222229361534119,0.3668724298477173,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8427951335906982,0.4462681114673614,0.4258513450622558,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6956875324249268,0.2452118992805481,1.1240522861480713,285.004150390625,284.95001220703125,301.4801940917969,292.1546630859375,298.1900329589844,297.2335510253906,285.0030212402344,1.0,0.6710213422775269,0.292426735162735,0.292426735162735,1.0,1.0,-3.516392469406128,0.7284302115440369,2.7879621982574463,-0.0628447085618972,0.9469715356826782,0.9469715356826782,0.0,215.083251953125,224.0,56588.37109375,0.0,3772.884521484375,1.0,279.4427185058594,283.1145935058594,295.13653564453125,298.739990234375,293.1499938964844,293.1499938964844,279.1499938964844,33333.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393616318702698,1.0,0.0,0.0,3.685049057006836,3.685072898864746,9.06107743503526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.1826171875,0.0,1552.3675537109375,1895.4371337890625,0.0,3766.638671875,0.9111244678497314,1.0,0.0,3.0,1.0,0.0
18194220,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8133358955383301,0.4023497700691223,0.3658133447170257,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.970985233783722,0.6807786226272583,0.6458985209465027,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8841789960861206,0.5240747332572937,0.3684471249580383,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8397953510284424,0.4467590451240539,0.4266736507415771,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6926614046096802,0.2451690882444381,1.1251415014266968,284.90216064453125,284.95001220703125,301.4646911621094,292.1216735839844,298.1812744140625,297.2271423339844,284.9031066894531,1.0,0.6735479235649109,0.2920218408107757,0.2920218408107757,1.0,1.0,-3.521177291870117,0.7284284234046936,2.7927486896514893,-0.0637149661779403,0.8558677434921265,0.8558677434921265,0.0,218.91554260253903,227.0,57291.015625,0.0,3807.868896484375,1.0,279.1580810546875,282.9906311035156,295.1508178710937,298.8651733398437,293.1499938964844,293.1499938964844,279.45001220703125,38664.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490692615509032,1.0,0.0,0.0,3.571731805801392,3.5717554092407227,8.512379281455651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.64794921875,0.0,1467.333984375,1895.4371337890625,0.0,3854.57373046875,0.8900558948516846,1.0,0.0,3.0,1.0,0.0
18194280,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8133358955383301,0.4023497700691223,0.3658133447170257,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.970985233783722,0.6807786226272583,0.6458985209465027,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8841789960861206,0.5240747332572937,0.3684471249580383,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8397953510284424,0.4467590451240539,0.4266736507415771,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6926614046096802,0.2451690882444381,1.1251415014266968,284.90216064453125,284.95001220703125,301.4646911621094,292.1216735839844,298.1812744140625,297.2271423339844,284.9031066894531,1.0,0.6735479235649109,0.2920218408107757,0.2920218408107757,1.0,1.0,-3.521177291870117,0.7284284234046936,2.7927486896514893,-0.0637149661779403,0.8558677434921265,0.8558677434921265,0.0,218.91554260253903,227.0,57291.015625,0.0,3807.868896484375,1.0,279.1580810546875,282.9906311035156,295.1508178710937,298.8651733398437,293.1499938964844,293.1499938964844,279.45001220703125,38664.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490692615509032,1.0,0.0,0.0,3.571731805801392,3.5717554092407227,8.512379281455651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.64794921875,0.0,1467.333984375,1895.4371337890625,0.0,3854.57373046875,0.8900558948516846,1.0,0.0,3.0,1.0,0.0
18194340,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8109185099601746,0.4027662277221679,0.3660341203212738,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9683552980422974,0.681993842124939,0.6468403935432434,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8827517032623291,0.5269335508346558,0.3703102469444275,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8378399014472961,0.4479332566261291,0.4276813864707947,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6905773282051086,0.2455250024795532,1.1266247034072876,285.004638671875,284.95001220703125,301.45001220703125,292.08935546875,298.1802062988281,297.22998046875,285.0039367675781,1.0,0.6759512424468994,0.2916169166564941,0.2916169166564941,1.0,1.0,-3.527804136276245,0.7289267778396606,2.798877477645874,-0.0647341981530189,0.94757479429245,0.94757479429245,0.0,221.9437713623047,230.0,56615.765625,0.0,3842.759765625,1.0,279.4418029785156,283.114990234375,295.0715026855469,298.6748962402344,293.1499938964844,293.1499938964844,279.1499938964844,33394.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418278932571412,1.0,0.0,0.0,3.684893846511841,3.68491792678833,9.060314596354146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9814453125,0.0,1552.655029296875,1895.4371337890625,0.0,3789.052490234375,0.9113976955413818,1.0,0.0,3.0,1.0,0.0
18194400,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8109185099601746,0.4027662277221679,0.3660341203212738,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9683552980422974,0.681993842124939,0.6468403935432434,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8827517032623291,0.5269335508346558,0.3703102469444275,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8378399014472961,0.4479332566261291,0.4276813864707947,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6905773282051086,0.2455250024795532,1.1266247034072876,285.004638671875,284.95001220703125,301.45001220703125,292.08935546875,298.1802062988281,297.22998046875,285.0039367675781,1.0,0.6759512424468994,0.2916169166564941,0.2916169166564941,1.0,1.0,-3.527804136276245,0.7289267778396606,2.798877477645874,-0.0647341981530189,0.94757479429245,0.94757479429245,0.0,221.9437713623047,230.0,56615.765625,0.0,3842.759765625,1.0,279.4418029785156,283.114990234375,295.0715026855469,298.6748962402344,293.1499938964844,293.1499938964844,279.1499938964844,33394.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418278932571412,1.0,0.0,0.0,3.684893846511841,3.68491792678833,9.060314596354146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9814453125,0.0,1552.655029296875,1895.4371337890625,0.0,3789.052490234375,0.9113976955413818,1.0,0.0,3.0,1.0,0.0
18194460,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.807749330997467,0.4021555781364441,0.3658748269081116,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9649414420127868,0.6820862293243408,0.6473670601844788,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8806145191192627,0.5288266539573669,0.3719014227390289,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8353052139282227,0.4483484327793121,0.428418219089508,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6880021095275879,0.2454812675714492,1.1276569366455078,284.9023132324219,284.95001220703125,301.4385986328125,292.0585327148437,298.1726989746094,297.2239990234375,284.9032592773437,1.0,0.6782479286193848,0.2910992801189422,0.2910992801189422,1.0,1.0,-3.532297849655152,0.7284950017929077,2.803802728652954,-0.0659842118620872,0.8565191030502319,0.8565191030502319,0.0,225.4073181152344,233.0,57326.56640625,0.0,3874.985107421875,1.0,279.15802001953125,282.99005126953125,295.08721923828125,298.8022766113281,293.1499938964844,293.1499938964844,279.45001220703125,38645.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514073133468628,1.0,0.0,0.0,3.5744822025299072,3.5745060443878174,8.525494195055217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.32421875,0.0,1470.151123046875,1895.4371337890625,0.0,3875.63134765625,0.8906453847885132,1.0,0.0,3.0,1.0,0.0
18194520,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.807749330997467,0.4021555781364441,0.3658748269081116,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9649414420127868,0.6820862293243408,0.6473670601844788,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8806145191192627,0.5288266539573669,0.3719014227390289,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8353052139282227,0.4483484327793121,0.428418219089508,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6880021095275879,0.2454812675714492,1.1276569366455078,284.9023132324219,284.95001220703125,301.4385986328125,292.0585327148437,298.1726989746094,297.2239990234375,284.9032592773437,1.0,0.6782479286193848,0.2910992801189422,0.2910992801189422,1.0,1.0,-3.532297849655152,0.7284950017929077,2.803802728652954,-0.0659842118620872,0.8565191030502319,0.8565191030502319,0.0,225.4073181152344,233.0,57326.56640625,0.0,3874.985107421875,1.0,279.15802001953125,282.99005126953125,295.08721923828125,298.8022766113281,293.1499938964844,293.1499938964844,279.45001220703125,38645.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514073133468628,1.0,0.0,0.0,3.5744822025299072,3.5745060443878174,8.525494195055217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.32421875,0.0,1470.151123046875,1895.4371337890625,0.0,3875.63134765625,0.8906453847885132,1.0,0.0,3.0,1.0,0.0
18194580,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8054713606834412,0.4025101959705353,0.36603644490242,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9624967575073242,0.6832245588302612,0.6482352614402771,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8794996738433838,0.531730055809021,0.3737893104553222,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8335791230201721,0.4494420289993286,0.4293436408042907,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6861556172370911,0.2458252310752868,1.129061937332153,285.00506591796875,284.95001220703125,301.4327697753906,292.0298767089844,298.1739501953125,297.2272644042969,285.0043334960937,1.0,0.6805075407028198,0.290581613779068,0.290581613779068,1.0,1.0,-3.5386016368865967,0.7285410165786743,2.810060501098633,-0.0673874840140342,0.9485567212104796,0.9485567212104796,0.0,228.2488555908203,236.0,56651.859375,0.0,3908.151611328125,1.0,279.4418334960937,283.1145935058594,295.01104736328125,298.61492919921875,293.1499938964844,293.1499938964844,279.1499938964844,33386.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439735412597656,1.0,0.0,0.0,3.68766450881958,3.68768835067749,9.073943942894402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.7255859375,0.0,1555.7232666015625,1895.4371337890625,0.0,3808.5126953125,0.9120176434516908,1.0,0.0,3.0,1.0,0.0
18194640,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8054713606834412,0.4025101959705353,0.36603644490242,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9624967575073242,0.6832245588302612,0.6482352614402771,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8794996738433838,0.531730055809021,0.3737893104553222,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8335791230201721,0.4494420289993286,0.4293436408042907,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6861556172370911,0.2458252310752868,1.129061937332153,285.00506591796875,284.95001220703125,301.4327697753906,292.0298767089844,298.1739501953125,297.2272644042969,285.0043334960937,1.0,0.6805075407028198,0.290581613779068,0.290581613779068,1.0,1.0,-3.5386016368865967,0.7285410165786743,2.810060501098633,-0.0673874840140342,0.9485567212104796,0.9485567212104796,0.0,228.2488555908203,236.0,56651.859375,0.0,3908.151611328125,1.0,279.4418334960937,283.1145935058594,295.01104736328125,298.61492919921875,293.1499938964844,293.1499938964844,279.1499938964844,33386.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439735412597656,1.0,0.0,0.0,3.68766450881958,3.68768835067749,9.073943942894402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.7255859375,0.0,1555.7232666015625,1895.4371337890625,0.0,3808.5126953125,0.9120176434516908,1.0,0.0,3.0,1.0,0.0
18194700,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8042975068092346,0.4022559225559234,0.3661198914051056,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9612364172935486,0.6833276748657227,0.648685872554779,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8789145946502686,0.5327616930007935,0.374738335609436,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8327044248580933,0.4496837556362152,0.4298262894153595,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6852494478225708,0.245848149061203,1.129947066307068,284.8808288574219,284.95001220703125,301.4317932128906,292.0163269042969,298.1719665527344,297.22528076171875,284.879150390625,1.0,0.6816813945770264,0.2903228104114532,0.2903228104114532,1.0,1.0,-3.5420382022857666,0.7286335825920105,2.813404560089112,-0.0679463967680931,0.8634144067764282,0.8634144067764282,0.0,229.7377777099609,236.0,57567.703125,0.0,3925.90185546875,1.0,279.19732666015625,282.965576171875,295.0538024902344,298.8170471191406,293.1499938964844,293.1499938964844,279.1499938964844,37542.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507431983947754,1.0,0.0,0.0,3.656938076019287,3.656962394714356,8.923361747292802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.2041015625,0.0,1552.4659423828125,1895.4371337890625,0.0,3869.655029296875,0.9057934880256652,1.0,0.0,3.0,1.0,0.0
18194760,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.80237877368927,0.4018389880657196,0.3658247888088226,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9591690897941588,0.6832237243652344,0.6486839652061462,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.877606987953186,0.5336563587188721,0.3754089176654815,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8312129974365234,0.4497699439525604,0.4300031065940857,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6837603449821472,0.2457629591226577,1.1300188302993774,284.9015808105469,284.95001220703125,301.4320983886719,292.00323486328125,298.1688537597656,297.2212829589844,284.9031066894531,1.0,0.6827045679092407,0.2900815606117248,0.2900815606117248,1.0,1.0,-3.542789459228516,0.7280612587928772,2.814728260040283,-0.068612240254879,0.856913149356842,0.856913149356842,0.0,231.613021850586,239.0,57358.1953125,0.0,3939.166748046875,1.0,279.1573181152344,282.9888916015625,295.031982421875,298.7476501464844,293.1499938964844,293.1499938964844,279.45001220703125,38813.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534439444541932,1.0,0.0,0.0,3.5760843753814697,3.57610821723938,8.533139066457807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.17578125,0.0,1473.1015625,1895.4371337890625,0.0,3893.9345703125,0.8910953402519226,1.0,0.0,3.0,1.0,0.0
18194820,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8001517057418823,0.4021281599998474,0.3659249246120453,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9567316770553588,0.6842723488807678,0.6494541764259338,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8766239285469055,0.5366172790527344,0.3773209154605865,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8295502066612244,0.4507744908332824,0.4308390021324157,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6820000410079956,0.2460855543613433,1.1313096284866333,285.0052795410156,284.95001220703125,301.4362487792969,291.9784545898437,298.17266845703125,297.2249755859375,285.0045166015625,1.0,0.6848828196525574,0.2895990908145904,0.2895990908145904,1.0,1.0,-3.548685312271118,0.7281021475791931,2.8205831050872803,-0.0699323639273643,0.9497011303901672,0.9497011303901672,0.0,234.4153289794922,242.0,56695.734375,0.0,3971.248291015625,1.0,279.4418334960937,283.11358642578125,294.958984375,298.5639343261719,293.1499938964844,293.1499938964844,279.1499938964844,33391.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458425045013428,1.0,0.0,0.0,3.6917293071746826,3.6917531490325928,9.093958510675292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.7646484375,0.0,1560.3477783203125,1895.4371337890625,0.0,3825.43212890625,0.9128759503364564,1.0,0.0,3.0,1.0,0.0
18194880,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8001517057418823,0.4021281599998474,0.3659249246120453,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9567316770553588,0.6842723488807678,0.6494541764259338,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8766239285469055,0.5366172790527344,0.3773209154605865,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8295502066612244,0.4507744908332824,0.4308390021324157,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6820000410079956,0.2460855543613433,1.1313096284866333,285.0052795410156,284.95001220703125,301.4362487792969,291.9784545898437,298.17266845703125,297.2249755859375,285.0045166015625,1.0,0.6848828196525574,0.2895990908145904,0.2895990908145904,1.0,1.0,-3.548685312271118,0.7281021475791931,2.8205831050872803,-0.0699323639273643,0.9497011303901672,0.9497011303901672,0.0,234.4153289794922,242.0,56695.734375,0.0,3971.248291015625,1.0,279.4418334960937,283.11358642578125,294.958984375,298.5639343261719,293.1499938964844,293.1499938964844,279.1499938964844,33391.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458425045013428,1.0,0.0,0.0,3.6917293071746826,3.6917531490325928,9.093958510675292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.7646484375,0.0,1560.3477783203125,1895.4371337890625,0.0,3825.43212890625,0.9128759503364564,1.0,0.0,3.0,1.0,0.0
18194940,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.797130286693573,0.4013745486736297,0.3656327426433563,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.953428030014038,0.6842325329780579,0.6498456001281738,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8749253153800964,0.5386950373649597,0.3790231347084045,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8272497653961182,0.4509921669960022,0.4313948154449463,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6797045469284058,0.2460006177425384,1.1321521997451782,284.902099609375,284.95001220703125,301.4448547363281,291.9554138183594,298.1700439453125,297.2194519042969,284.903076171875,1.0,0.6870142817497253,0.289116621017456,0.289116621017456,1.0,1.0,-3.552544116973877,0.7275882363319397,2.824955940246582,-0.071121335029602,0.8582794666290283,0.8582794666290283,0.0,237.7520446777344,245.0,57422.71484375,0.0,4001.404296875,1.0,279.1579895019531,282.9873962402344,294.9829406738281,298.7004089355469,293.1499938964844,293.1499938964844,279.45001220703125,38622.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95518696308136,1.0,0.0,0.0,3.5828590393066406,3.582882881164551,8.565501161683642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.44384765625,0.0,1479.0059814453125,1895.4371337890625,0.0,3909.56787109375,0.8924766778945923,1.0,0.0,3.0,1.0,0.0
18195000,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.797130286693573,0.4013745486736297,0.3656327426433563,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.953428030014038,0.6842325329780579,0.6498456001281738,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8749253153800964,0.5386950373649597,0.3790231347084045,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8272497653961182,0.4509921669960022,0.4313948154449463,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6797045469284058,0.2460006177425384,1.1321521997451782,284.902099609375,284.95001220703125,301.4448547363281,291.9554138183594,298.1700439453125,297.2194519042969,284.903076171875,1.0,0.6870142817497253,0.289116621017456,0.289116621017456,1.0,1.0,-3.552544116973877,0.7275882363319397,2.824955940246582,-0.071121335029602,0.8582794666290283,0.8582794666290283,0.0,237.7520446777344,245.0,57422.71484375,0.0,4001.404296875,1.0,279.1579895019531,282.9873962402344,294.9829406738281,298.7004089355469,293.1499938964844,293.1499938964844,279.45001220703125,38622.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95518696308136,1.0,0.0,0.0,3.5828590393066406,3.582882881164551,8.565501161683642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.44384765625,0.0,1479.0059814453125,1895.4371337890625,0.0,3909.56787109375,0.8924766778945923,1.0,0.0,3.0,1.0,0.0
18195060,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7949745059013367,0.4015835225582123,0.3656660616397857,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.951063871383667,0.6852666139602661,0.6506078839302063,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8741580843925476,0.5418426990509033,0.3810699582099914,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8256357312202454,0.4518834352493286,0.432126373052597,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6780389547348022,0.2463050186634063,1.1333613395690918,285.0058288574219,284.95001220703125,301.4575500488281,291.9339599609375,298.17633056640625,297.2238464355469,285.005126953125,1.0,0.6891445517539978,0.2886619865894317,0.2886619865894317,1.0,1.0,-3.558288812637329,0.7276674509048462,2.8306212425231934,-0.0723690018057823,0.951171576976776,0.951171576976776,0.0,240.51666259765625,248.0,56746.4375,0.0,4033.044921875,1.0,279.44189453125,283.1127319335937,294.9139709472656,298.5204772949219,293.1499938964844,293.1499938964844,279.1499938964844,33381.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475229382514954,1.0,0.0,0.0,3.695767402648926,3.695791244506836,9.113863939091972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.6669921875,0.0,1564.84716796875,1895.4371337890625,0.0,3840.619384765625,0.9138433933258056,1.0,0.0,3.0,1.0,0.0
18195120,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7949745059013367,0.4015835225582123,0.3656660616397857,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.951063871383667,0.6852666139602661,0.6506078839302063,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8741580843925476,0.5418426990509033,0.3810699582099914,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8256357312202454,0.4518834352493286,0.432126373052597,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6780389547348022,0.2463050186634063,1.1333613395690918,285.0058288574219,284.95001220703125,301.4575500488281,291.9339599609375,298.17633056640625,297.2238464355469,285.005126953125,1.0,0.6891445517539978,0.2886619865894317,0.2886619865894317,1.0,1.0,-3.558288812637329,0.7276674509048462,2.8306212425231934,-0.0723690018057823,0.951171576976776,0.951171576976776,0.0,240.51666259765625,248.0,56746.4375,0.0,4033.044921875,1.0,279.44189453125,283.1127319335937,294.9139709472656,298.5204772949219,293.1499938964844,293.1499938964844,279.1499938964844,33381.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475229382514954,1.0,0.0,0.0,3.695767402648926,3.695791244506836,9.113863939091972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.6669921875,0.0,1564.84716796875,1895.4371337890625,0.0,3840.619384765625,0.9138433933258056,1.0,0.0,3.0,1.0,0.0
18195180,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7920224070549011,0.4007688760757446,0.3653160035610199,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9477831721305848,0.6851605176925659,0.650952160358429,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8726179599761963,0.5440025329589844,0.3828477561473846,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8233726024627686,0.4519941508769989,0.4325830340385437,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.675832986831665,0.2462032735347747,1.1341311931610107,284.9019470214844,284.95001220703125,301.4739685058594,291.9139709472656,298.1756591796875,297.21856689453125,284.90289306640625,1.0,0.6912310719490051,0.2882073223590851,0.2882073223590851,1.0,1.0,-3.561905860900879,0.7271725535392761,2.834733247756958,-0.0734838396310806,0.8594112992286682,0.8594112992286682,0.0,243.8466796875,251.0,57481.796875,0.0,4062.671630859375,1.0,279.1579284667969,282.98553466796875,294.94122314453125,298.6609191894531,293.1499938964844,293.1499938964844,279.45001220703125,38607.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568120837211608,1.0,0.0,0.0,3.588266611099243,3.5882904529571533,8.591375717514893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.64794921875,0.0,1484.74462890625,1895.4371337890625,0.0,3924.1181640625,0.8936583995819092,1.0,0.0,3.0,1.0,0.0
18195240,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7920224070549011,0.4007688760757446,0.3653160035610199,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9477831721305848,0.6851605176925659,0.650952160358429,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8726179599761963,0.5440025329589844,0.3828477561473846,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8233726024627686,0.4519941508769989,0.4325830340385437,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.675832986831665,0.2462032735347747,1.1341311931610107,284.9019470214844,284.95001220703125,301.4739685058594,291.9139709472656,298.1756591796875,297.21856689453125,284.90289306640625,1.0,0.6912310719490051,0.2882073223590851,0.2882073223590851,1.0,1.0,-3.561905860900879,0.7271725535392761,2.834733247756958,-0.0734838396310806,0.8594112992286682,0.8594112992286682,0.0,243.8466796875,251.0,57481.796875,0.0,4062.671630859375,1.0,279.1579284667969,282.98553466796875,294.94122314453125,298.6609191894531,293.1499938964844,293.1499938964844,279.45001220703125,38607.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568120837211608,1.0,0.0,0.0,3.588266611099243,3.5882904529571533,8.591375717514893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.64794921875,0.0,1484.74462890625,1895.4371337890625,0.0,3924.1181640625,0.8936583995819092,1.0,0.0,3.0,1.0,0.0
18195300,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.790625274181366,0.4007761776447296,0.3651361167430877,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.94621080160141,0.685541570186615,0.6510860323905945,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8719441294670105,0.5455308556556702,0.3837521076202392,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8222856521606445,0.4523228704929352,0.4327623248100281,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6747614741325378,0.2462961375713348,1.1343165636062622,285.01422119140625,284.95001220703125,301.4834899902344,291.9044494628906,298.1789245605469,297.21990966796875,285.0155334472656,1.0,0.692207396030426,0.2879800200462341,0.2879800200462341,1.0,1.0,-3.5633702278137207,0.7268377542495728,2.8365323543548584,-0.0741914063692092,0.9374012351036072,0.9374012351036072,0.0,245.41714477539065,251.0,56671.28125,0.0,4076.048828125,1.0,279.4002685546875,283.1196594238281,294.87652587890625,298.44354248046875,293.1499938964844,293.1499938964844,279.45001220703125,34156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510570168495178,1.0,0.0,0.0,3.63531756401062,3.635341167449951,8.818161063572916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.35595703125,0.0,1503.1568603515625,1895.4371337890625,0.0,3872.479736328125,0.9022682309150696,1.0,0.0,3.0,1.0,0.0
18195360,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7898949980735779,0.4009255766868591,0.3652947843074798,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9453948736190796,0.6861039400100708,0.6516256928443909,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8719258904457092,0.5472069382667542,0.3849303424358368,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8217518329620361,0.4527903497219085,0.4332157969474792,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6742138266563416,0.2464912682771682,1.1352568864822388,285.0062255859375,284.95001220703125,301.4937744140625,291.895263671875,298.18359375,297.2229919433594,285.0051574707031,1.0,0.6933121681213379,0.2877519130706787,0.2877519130706787,1.0,1.0,-3.567301750183105,0.7271533012390137,2.840148448944092,-0.0747572928667068,0.9527317881584167,0.9527317881584167,0.0,246.6205444335937,254.0,56800.6015625,0.0,4093.630615234375,1.0,279.4429016113281,283.111083984375,294.8740539550781,298.48309326171875,293.1499938964844,293.1499938964844,279.1499938964844,33320.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490289092063904,1.0,0.0,0.0,3.702621936798096,3.702645778656006,9.147701689471432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.37109375,0.0,1572.16650390625,1895.4371337890625,0.0,3854.20947265625,0.9150826930999756,1.0,0.0,3.0,1.0,0.0
18195420,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7870253920555115,0.4000634253025055,0.3649092614650726,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.94212806224823,0.6858972907066345,0.651887059211731,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8705017566680908,0.5494049787521362,0.3867432177066803,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8195237517356873,0.452819675207138,0.4335996210575104,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6720941662788391,0.2463712990283966,1.135965347290039,284.90167236328125,284.95001220703125,301.5166015625,291.8777770996094,298.18438720703125,297.2177734375,284.90264892578125,1.0,0.6953521966934204,0.2872956991195678,0.2872956991195678,1.0,1.0,-3.570657253265381,0.7265791893005371,2.844078063964844,-0.0758917331695556,0.8605402112007141,0.8605402112007141,0.0,249.94483947753903,257.0,57542.703125,0.0,4122.66796875,1.0,279.1579284667969,282.9833679199219,294.90478515625,298.62713623046875,293.1499938964844,293.1499938964844,279.45001220703125,38601.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583097100257874,1.0,0.0,0.0,3.59403657913208,3.5940606594085693,8.61902833548811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.08056640625,0.0,1490.958740234375,1895.4371337890625,0.0,3937.50439453125,0.8949300050735474,1.0,0.0,3.0,1.0,0.0
18195480,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7870253920555115,0.4000634253025055,0.3649092614650726,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.94212806224823,0.6858972907066345,0.651887059211731,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8705017566680908,0.5494049787521362,0.3867432177066803,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8195237517356873,0.452819675207138,0.4335996210575104,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6720941662788391,0.2463712990283966,1.135965347290039,284.90167236328125,284.95001220703125,301.5166015625,291.8777770996094,298.18438720703125,297.2177734375,284.90264892578125,1.0,0.6953521966934204,0.2872956991195678,0.2872956991195678,1.0,1.0,-3.570657253265381,0.7265791893005371,2.844078063964844,-0.0758917331695556,0.8605402112007141,0.8605402112007141,0.0,249.94483947753903,257.0,57542.703125,0.0,4122.66796875,1.0,279.1579284667969,282.9833679199219,294.90478515625,298.62713623046875,293.1499938964844,293.1499938964844,279.45001220703125,38601.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583097100257874,1.0,0.0,0.0,3.59403657913208,3.5940606594085693,8.61902833548811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.08056640625,0.0,1490.958740234375,1895.4371337890625,0.0,3937.50439453125,0.8949300050735474,1.0,0.0,3.0,1.0,0.0
18195540,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7849574089050293,0.4001757204532623,0.3648540079593658,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9397477507591248,0.686741054058075,0.6524738669395447,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8698973059654236,0.5526561141014099,0.3888615369796753,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8179212212562561,0.4535456895828247,0.4341685175895691,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6705363392829895,0.2466414421796798,1.1370198726654053,285.00640869140625,284.95001220703125,301.54205322265625,291.861328125,298.19366455078125,297.2222595214844,285.0057067871094,1.0,0.6973866820335388,0.286839485168457,0.286839485168457,1.0,1.0,-3.5757884979248047,0.7264811992645264,2.8493072986602783,-0.0771862491965293,0.9542075395584106,0.9542075395584106,0.0,252.71160888671875,260.0,56856.859375,0.0,4153.04443359375,1.0,279.44195556640625,283.1097412109375,294.8406677246094,298.4518737792969,293.1499938964844,293.1499938964844,279.1499938964844,33390.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505090117454528,1.0,0.0,0.0,3.70607852935791,3.7061026096344,9.164789958049368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.3173828125,0.0,1576.6319580078125,1895.4371337890625,0.0,3867.546630859375,0.9161736369132996,1.0,0.0,3.0,1.0,0.0
18195600,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7849574089050293,0.4001757204532623,0.3648540079593658,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9397477507591248,0.686741054058075,0.6524738669395447,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8698973059654236,0.5526561141014099,0.3888615369796753,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8179212212562561,0.4535456895828247,0.4341685175895691,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6705363392829895,0.2466414421796798,1.1370198726654053,285.00640869140625,284.95001220703125,301.54205322265625,291.861328125,298.19366455078125,297.2222595214844,285.0057067871094,1.0,0.6973866820335388,0.286839485168457,0.286839485168457,1.0,1.0,-3.5757884979248047,0.7264811992645264,2.8493072986602783,-0.0771862491965293,0.9542075395584106,0.9542075395584106,0.0,252.71160888671875,260.0,56856.859375,0.0,4153.04443359375,1.0,279.44195556640625,283.1097412109375,294.8406677246094,298.4518737792969,293.1499938964844,293.1499938964844,279.1499938964844,33390.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505090117454528,1.0,0.0,0.0,3.70607852935791,3.7061026096344,9.164789958049368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.3173828125,0.0,1576.6319580078125,1895.4371337890625,0.0,3867.546630859375,0.9161736369132996,1.0,0.0,3.0,1.0,0.0
18195660,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7821488976478577,0.3992722332477569,0.3644253015518188,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9364793300628662,0.686430811882019,0.6526334881782532,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8685556650161743,0.5548872947692871,0.3906950652599334,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8157007694244385,0.4535073339939117,0.4344848394393921,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6684805750846863,0.246501475572586,1.137636423110962,284.9013061523437,284.95001220703125,301.56982421875,291.84576416015625,298.1955871582031,297.21710205078125,284.9022827148437,1.0,0.6993778347969055,0.2863753736019134,0.2863753736019134,1.0,1.0,-3.5788028240203857,0.7257881164550781,2.853014707565308,-0.0783687308430671,0.861611545085907,0.861611545085907,0.0,256.04327392578125,263.0,57602.02734375,0.0,4181.3447265625,1.0,279.1578674316406,282.9810485839844,294.87255859375,298.5976867675781,293.1499938964844,293.1499938964844,279.45001220703125,38601.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597019553184508,1.0,0.0,0.0,3.599855899810791,3.5998799800872803,8.646962328384689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.2294921875,0.0,1497.2923583984375,1895.4371337890625,0.0,3949.928466796875,0.89621502161026,1.0,0.0,3.0,1.0,0.0
18195720,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7821488976478577,0.3992722332477569,0.3644253015518188,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9364793300628662,0.686430811882019,0.6526334881782532,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8685556650161743,0.5548872947692871,0.3906950652599334,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8157007694244385,0.4535073339939117,0.4344848394393921,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6684805750846863,0.246501475572586,1.137636423110962,284.9013061523437,284.95001220703125,301.56982421875,291.84576416015625,298.1955871582031,297.21710205078125,284.9022827148437,1.0,0.6993778347969055,0.2863753736019134,0.2863753736019134,1.0,1.0,-3.5788028240203857,0.7257881164550781,2.853014707565308,-0.0783687308430671,0.861611545085907,0.861611545085907,0.0,256.04327392578125,263.0,57602.02734375,0.0,4181.3447265625,1.0,279.1578674316406,282.9810485839844,294.87255859375,298.5976867675781,293.1499938964844,293.1499938964844,279.45001220703125,38601.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597019553184508,1.0,0.0,0.0,3.599855899810791,3.5998799800872803,8.646962328384689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.2294921875,0.0,1497.2923583984375,1895.4371337890625,0.0,3949.928466796875,0.89621502161026,1.0,0.0,3.0,1.0,0.0
18195780,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7801353931427002,0.3993488848209381,0.3643369078636169,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.934107780456543,0.6871769428253174,0.653127133846283,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8680229187011719,0.5581819415092468,0.3928415477275848,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.814103364944458,0.4541752338409424,0.434996634721756,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6669747829437256,0.2467535734176635,1.1386064291000366,285.006591796875,284.95001220703125,301.5994873046875,291.8310241699219,298.2058410644531,297.2215881347656,285.00592041015625,1.0,0.70136559009552,0.2859112322330475,0.2859112322330475,1.0,1.0,-3.5836455821990967,0.7255831360816956,2.858062505722046,-0.0797110721468925,0.9556188583374025,0.9556188583374025,0.0,258.8067321777344,266.0,56908.8515625,0.0,4211.08154296875,1.0,279.4420166015625,283.1080627441406,294.81005859375,298.4237060546875,293.1499938964844,293.1499938964844,279.1499938964844,33401.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518375396728516,1.0,0.0,0.0,3.711209774017334,3.7112338542938232,9.190185892293812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.2294921875,0.0,1582.569091796875,1895.4371337890625,0.0,3879.501220703125,0.9173378944396972,1.0,0.0,3.0,1.0,0.0
18195840,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7801353931427002,0.3993488848209381,0.3643369078636169,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.934107780456543,0.6871769428253174,0.653127133846283,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8680229187011719,0.5581819415092468,0.3928415477275848,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.814103364944458,0.4541752338409424,0.434996634721756,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6669747829437256,0.2467535734176635,1.1386064291000366,285.006591796875,284.95001220703125,301.5994873046875,291.8310241699219,298.2058410644531,297.2215881347656,285.00592041015625,1.0,0.70136559009552,0.2859112322330475,0.2859112322330475,1.0,1.0,-3.5836455821990967,0.7255831360816956,2.858062505722046,-0.0797110721468925,0.9556188583374025,0.9556188583374025,0.0,258.8067321777344,266.0,56908.8515625,0.0,4211.08154296875,1.0,279.4420166015625,283.1080627441406,294.81005859375,298.4237060546875,293.1499938964844,293.1499938964844,279.1499938964844,33401.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518375396728516,1.0,0.0,0.0,3.711209774017334,3.7112338542938232,9.190185892293812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.2294921875,0.0,1582.569091796875,1895.4371337890625,0.0,3879.501220703125,0.9173378944396972,1.0,0.0,3.0,1.0,0.0
