time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7791064381599426,0.3989614844322204,0.3642981946468353,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9328927397727966,0.6870818734169006,0.6533966660499573,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8677249550819397,0.5593856573104858,0.3939199447631836,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.813292920589447,0.4542112648487091,0.4352880418300628,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6662414073944092,0.2467319965362548,1.139299750328064,284.8813781738281,284.95001220703125,301.61492919921875,291.8238830566406,298.20782470703125,297.2199401855469,284.8795166015625,1.0,0.7024142146110535,0.2856791913509369,0.2856791913509369,1.0,1.0,-3.5864124298095703,0.7255657911300659,2.860846519470215,-0.0802343934774398,0.8701679110527039,0.8701679110527039,0.0,260.2667236328125,266.0,57852.53515625,0.0,4227.36181640625,1.0,279.19677734375,282.95721435546875,294.8595886230469,298.6339111328125,293.1499938964844,293.1499938964844,279.1499938964844,37420.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584445357322692,1.0,0.0,0.0,3.683157205581665,3.683181762695313,9.051776146407065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.17578125,0.0,1581.10009765625,1895.4371337890625,0.0,3938.708251953125,0.9116265773773192,1.0,0.0,3.0,1.0,0.0
18195960,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7774228453636169,0.3984150290489197,0.3638880848884582,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9308909177780152,0.6867693066596985,0.6532053351402283,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8667847514152527,0.5604415535926819,0.3947038948535919,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8119050860404968,0.4540834724903106,0.4352681338787079,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6650028824806213,0.2465959042310714,1.1391613483428955,284.9001770019531,284.95001220703125,301.6307067871094,291.8169250488281,298.2086181640625,297.21649169921875,284.9017028808594,1.0,0.7033142447471619,0.2854579389095306,0.2854579389095306,1.0,1.0,-3.586444616317749,0.7248609066009521,2.861583709716797,-0.0808758735656738,0.8621423840522766,0.8621423840522766,0.0,262.1265563964844,269.0,57644.8359375,0.0,4238.8427734375,1.0,279.1571044921875,282.97857666015625,294.84429931640625,298.5719299316406,293.1499938964844,293.1499938964844,279.45001220703125,38781.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610320329666138,1.0,0.0,0.0,3.6033666133880615,3.603390693664551,8.663835728839331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.59326171875,0.0,1502.446533203125,1895.4371337890625,0.0,3961.780029296875,0.8970834612846375,1.0,0.0,3.0,1.0,0.0
18196020,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7754565477371216,0.3984656631946563,0.363768070936203,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9285286664962769,0.6874222159385681,0.6536022424697876,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8663035035133362,0.5637720823287964,0.3968677520751953,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8102964758872986,0.4547058045864105,0.4357296526432037,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6635390520095825,0.2468305677175521,1.1400389671325684,285.006591796875,284.95001220703125,301.66314697265625,291.8033447265625,298.2195129394531,297.2210388183594,285.005859375,1.0,0.7052575945854187,0.2850154638290405,0.2850154638290405,1.0,1.0,-3.590981960296631,0.7246399521827698,2.866342067718506,-0.0821746215224266,0.956837832927704,0.956837832927704,0.0,264.8945617675781,272.0,56955.4375,0.0,4267.9248046875,1.0,279.4420166015625,283.10614013671875,294.7821655273437,298.39825439453125,293.1499938964844,293.1499938964844,279.1499938964844,33421.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530844688415528,1.0,0.0,0.0,3.7163949012756334,3.716419219970703,9.215884233526594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.4736328125,0.0,1588.6556396484375,1895.4371337890625,0.0,3890.706787109375,0.9184594750404358,1.0,0.0,3.0,1.0,0.0
18196080,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7754565477371216,0.3984656631946563,0.363768070936203,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9285286664962769,0.6874222159385681,0.6536022424697876,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8663035035133362,0.5637720823287964,0.3968677520751953,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8102964758872986,0.4547058045864105,0.4357296526432037,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6635390520095825,0.2468305677175521,1.1400389671325684,285.006591796875,284.95001220703125,301.66314697265625,291.8033447265625,298.2195129394531,297.2210388183594,285.005859375,1.0,0.7052575945854187,0.2850154638290405,0.2850154638290405,1.0,1.0,-3.590981960296631,0.7246399521827698,2.866342067718506,-0.0821746215224266,0.956837832927704,0.956837832927704,0.0,264.8945617675781,272.0,56955.4375,0.0,4267.9248046875,1.0,279.4420166015625,283.10614013671875,294.7821655273437,298.39825439453125,293.1499938964844,293.1499938964844,279.1499938964844,33421.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530844688415528,1.0,0.0,0.0,3.7163949012756334,3.716419219970703,9.215884233526594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.4736328125,0.0,1588.6556396484375,1895.4371337890625,0.0,3890.706787109375,0.9184594750404358,1.0,0.0,3.0,1.0,0.0
18196140,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7728193402290344,0.3975127637386322,0.3632940351963043,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9253541827201844,0.6869233846664429,0.6535874009132385,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8651333451271057,0.5660514831542969,0.3987408280372619,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8080875277519226,0.4545739591121673,0.4359577298164367,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6616294384002686,0.2466551512479782,1.1405069828033447,284.90057373046875,284.95001220703125,301.6964416503906,291.7901916503906,298.2228088378906,297.21600341796875,284.9015808105469,1.0,0.7071637511253357,0.2845729887485504,0.2845729887485504,1.0,1.0,-3.5934946537017822,0.7238760590553284,2.8696184158325195,-0.0833246633410453,0.8634817004203796,0.8634817004203796,0.0,268.2183837890625,275.0,57704.73046875,0.0,4295.0400390625,1.0,279.15777587890625,282.9765625,294.8166198730469,298.5468444824219,293.1499938964844,293.1499938964844,279.45001220703125,38612.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622048735618592,1.0,0.0,0.0,3.61040711402893,3.610431432723999,8.697725206729956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.8681640625,0.0,1508.899658203125,1895.4371337890625,0.0,3972.2158203125,0.8985574245452881,1.0,0.0,3.0,1.0,0.0
18196200,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7728193402290344,0.3975127637386322,0.3632940351963043,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9253541827201844,0.6869233846664429,0.6535874009132385,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8651333451271057,0.5660514831542969,0.3987408280372619,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8080875277519226,0.4545739591121673,0.4359577298164367,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6616294384002686,0.2466551512479782,1.1405069828033447,284.90057373046875,284.95001220703125,301.6964416503906,291.7901916503906,298.2228088378906,297.21600341796875,284.9015808105469,1.0,0.7071637511253357,0.2845729887485504,0.2845729887485504,1.0,1.0,-3.5934946537017822,0.7238760590553284,2.8696184158325195,-0.0833246633410453,0.8634817004203796,0.8634817004203796,0.0,268.2183837890625,275.0,57704.73046875,0.0,4295.0400390625,1.0,279.15777587890625,282.9765625,294.8166198730469,298.5468444824219,293.1499938964844,293.1499938964844,279.45001220703125,38612.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622048735618592,1.0,0.0,0.0,3.61040711402893,3.610431432723999,8.697725206729956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.8681640625,0.0,1508.899658203125,1895.4371337890625,0.0,3972.2158203125,0.8985574245452881,1.0,0.0,3.0,1.0,0.0
18196260,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7709366679191589,0.3975516557693481,0.3631687760353088,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9230548739433287,0.6874935030937195,0.6539125442504883,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8647245168685913,0.5694088935852051,0.4009276330471039,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8064885139465332,0.4551681280136108,0.4363947510719299,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6602281928062439,0.2468751370906829,1.1413252353668213,285.00689697265625,284.95001220703125,301.73016357421875,291.77734375,298.2340393066406,297.2205810546875,285.0061950683594,1.0,0.70907062292099,0.2841630578041076,0.2841630578041076,1.0,1.0,-3.5978662967681885,0.7237082719802856,2.8741581439971924,-0.084537886083126,0.958055853843689,0.958055853843689,0.0,270.9714050292969,278.0,56996.33203125,0.0,4323.705078125,1.0,279.44207763671875,283.104736328125,294.7559509277344,298.3739929199219,293.1499938964844,293.1499938964844,279.1499938964844,33426.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954254686832428,1.0,0.0,0.0,3.7203738689422607,3.72039794921875,9.235628226633708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.80078125,0.0,1593.255126953125,1895.4371337890625,0.0,3901.20947265625,0.9194215536117554,1.0,0.0,3.0,1.0,0.0
18196320,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7709366679191589,0.3975516557693481,0.3631687760353088,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9230548739433287,0.6874935030937195,0.6539125442504883,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8647245168685913,0.5694088935852051,0.4009276330471039,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8064885139465332,0.4551681280136108,0.4363947510719299,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6602281928062439,0.2468751370906829,1.1413252353668213,285.00689697265625,284.95001220703125,301.73016357421875,291.77734375,298.2340393066406,297.2205810546875,285.0061950683594,1.0,0.70907062292099,0.2841630578041076,0.2841630578041076,1.0,1.0,-3.5978662967681885,0.7237082719802856,2.8741581439971924,-0.084537886083126,0.958055853843689,0.958055853843689,0.0,270.9714050292969,278.0,56996.33203125,0.0,4323.705078125,1.0,279.44207763671875,283.104736328125,294.7559509277344,298.3739929199219,293.1499938964844,293.1499938964844,279.1499938964844,33426.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954254686832428,1.0,0.0,0.0,3.7203738689422607,3.72039794921875,9.235628226633708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.80078125,0.0,1593.255126953125,1895.4371337890625,0.0,3901.20947265625,0.9194215536117554,1.0,0.0,3.0,1.0,0.0
18196380,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7683955430984497,0.3965919315814972,0.3626885116100311,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9199658036231996,0.6869131922721863,0.6538226008415222,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8636268973350525,0.5716966986656189,0.402810126543045,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8042804002761841,0.4550127685070038,0.436600774526596,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6583905816078186,0.246684655547142,1.141730785369873,284.9002685546875,284.95001220703125,301.7640380859375,291.7646484375,298.2375183105469,297.215576171875,284.9012451171875,1.0,0.7109421491622925,0.2837531566619873,0.2837531566619873,1.0,1.0,-3.6001908779144287,0.722996711730957,2.877194166183472,-0.0855991318821907,0.864271342754364,0.864271342754364,0.0,274.2901611328125,281.0,57745.59765625,0.0,4350.36767578125,1.0,279.1577453613281,282.9744873046875,294.791015625,298.5233459472656,293.1499938964844,293.1499938964844,279.45001220703125,38617.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963361382484436,1.0,0.0,0.0,3.614884614944458,3.6149086952209473,8.719311495042348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.7578125,0.0,1513.8433837890625,1895.4371337890625,0.0,3982.4921875,0.8995499014854431,1.0,0.0,3.0,1.0,0.0
18196440,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7683955430984497,0.3965919315814972,0.3626885116100311,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9199658036231996,0.6869131922721863,0.6538226008415222,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8636268973350525,0.5716966986656189,0.402810126543045,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8042804002761841,0.4550127685070038,0.436600774526596,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6583905816078186,0.246684655547142,1.141730785369873,284.9002685546875,284.95001220703125,301.7640380859375,291.7646484375,298.2375183105469,297.215576171875,284.9012451171875,1.0,0.7109421491622925,0.2837531566619873,0.2837531566619873,1.0,1.0,-3.6001908779144287,0.722996711730957,2.877194166183472,-0.0855991318821907,0.864271342754364,0.864271342754364,0.0,274.2901611328125,281.0,57745.59765625,0.0,4350.36767578125,1.0,279.1577453613281,282.9744873046875,294.791015625,298.5233459472656,293.1499938964844,293.1499938964844,279.45001220703125,38617.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963361382484436,1.0,0.0,0.0,3.614884614944458,3.6149086952209473,8.719311495042348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.7578125,0.0,1513.8433837890625,1895.4371337890625,0.0,3982.4921875,0.8995499014854431,1.0,0.0,3.0,1.0,0.0
18196500,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7671902775764465,0.3965332508087158,0.3624475002288818,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9184907674789428,0.6870629787445068,0.6537359952926636,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8631497621536255,0.5733072757720947,0.4037618637084961,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8032125234603882,0.4552242457866668,0.4366632401943207,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6574845910072327,0.2467326670885086,1.1417102813720703,285.0138854980469,284.95001220703125,301.7809143066406,291.7583312988281,298.2425231933594,297.2170104980469,285.0152587890625,1.0,0.7118115425109863,0.2835482060909271,0.2835482060909271,1.0,1.0,-3.600985050201416,0.7225490212440491,2.878436088562012,-0.0862845778465271,0.9428489208221436,0.9428489208221436,0.0,275.8565979003906,281.0,56907.51171875,0.0,4362.1591796875,1.0,279.40087890625,283.11041259765625,294.7293395996094,298.3078918457031,293.1499938964844,293.1499938964844,279.45001220703125,34234.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957494616508484,1.0,0.0,0.0,3.6599678993225098,3.65999174118042,8.93815411018295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.83642578125,0.0,1531.0372314453125,1895.4371337890625,0.0,3930.22119140625,0.9078226685523988,1.0,0.0,3.0,1.0,0.0
18196560,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7665732502937317,0.3966256976127624,0.3625515401363373,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9177167415618896,0.687404453754425,0.6540655493736267,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8632544875144958,0.5750682950019836,0.4049997925758362,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8026924729347229,0.455588698387146,0.4370143711566925,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6570309400558472,0.2468897849321365,1.1424691677093506,285.007080078125,284.95001220703125,301.79766845703125,291.75201416015625,298.2487487792969,297.2201843261719,285.0060119628906,1.0,0.7128139138221741,0.2833439409732818,0.2833439409732818,1.0,1.0,-3.604328393936157,0.7227692008018494,2.881559371948242,-0.0868299230933189,0.959074318408966,0.959074318408966,0.0,277.0467834472656,284.0,57028.015625,0.0,4378.53515625,1.0,279.4430847167969,283.1029357910156,294.7296447753906,298.3497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33379.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553441405296326,1.0,0.0,0.0,3.725897789001465,3.725921869277954,9.263073934562273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1328125,0.0,1599.2451171875,1895.4371337890625,0.0,3910.976318359375,0.9203752279281616,1.0,0.0,3.0,1.0,0.0
18196620,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7641480565071106,0.3956639468669891,0.3620823919773102,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9147597551345824,0.6867472529411316,0.6539191603660583,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.862238883972168,0.5773532390594482,0.4068944752216339,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8005613684654236,0.4554179012775421,0.4372157454490661,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6552766561508179,0.2466861754655838,1.1428407430648804,284.899169921875,284.95001220703125,301.8306579589844,291.7393798828125,298.25201416015625,297.2151794433594,284.9005432128906,1.0,0.7146574258804321,0.2829354107379913,0.2829354107379913,1.0,1.0,-3.606567144393921,0.7220368981361389,2.8845303058624268,-0.0878939032554626,0.8644403219223022,0.8644403219223022,0.0,280.348388671875,287.0,57769.81640625,0.0,4404.9384765625,1.0,279.1569519042969,282.9721374511719,294.76641845703125,298.50030517578125,293.1499938964844,293.1499938964844,279.45001220703125,38775.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645405411720276,1.0,0.0,0.0,3.6172690391540527,3.617293357849121,8.730817739888153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.41552734375,0.0,1517.640869140625,1895.4371337890625,0.0,3992.955810546875,0.9000888466835022,1.0,0.0,3.0,1.0,0.0
18196680,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7641480565071106,0.3956639468669891,0.3620823919773102,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9147597551345824,0.6867472529411316,0.6539191603660583,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.862238883972168,0.5773532390594482,0.4068944752216339,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8005613684654236,0.4554179012775421,0.4372157454490661,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6552766561508179,0.2466861754655838,1.1428407430648804,284.899169921875,284.95001220703125,301.8306579589844,291.7393798828125,298.25201416015625,297.2151794433594,284.9005432128906,1.0,0.7146574258804321,0.2829354107379913,0.2829354107379913,1.0,1.0,-3.606567144393921,0.7220368981361389,2.8845303058624268,-0.0878939032554626,0.8644403219223022,0.8644403219223022,0.0,280.348388671875,287.0,57769.81640625,0.0,4404.9384765625,1.0,279.1569519042969,282.9721374511719,294.76641845703125,298.50030517578125,293.1499938964844,293.1499938964844,279.45001220703125,38775.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645405411720276,1.0,0.0,0.0,3.6172690391540527,3.617293357849121,8.730817739888153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.41552734375,0.0,1517.640869140625,1895.4371337890625,0.0,3992.955810546875,0.9000888466835022,1.0,0.0,3.0,1.0,0.0
18196740,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7623964548110962,0.3956958949565887,0.3619437217712402,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9125924706459044,0.6871634125709534,0.6540912985801697,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8619055151939392,0.5807290077209473,0.4090857207775116,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7990191578865051,0.4559811055660248,0.4376164674758911,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6539649963378906,0.2468783855438232,1.143519163131714,285.0069274902344,284.95001220703125,301.8627014160156,291.7265625,298.2629089355469,297.21978759765625,285.0062255859375,1.0,0.7164987921714783,0.2825268805027008,0.2825268805027008,1.0,1.0,-3.610531806945801,0.7217629551887512,2.8887689113616943,-0.0891401171684265,0.9597883224487304,0.9597883224487304,0.0,283.1026611328125,290.0,57054.5546875,0.0,4432.7265625,1.0,279.4421081542969,283.1016540527344,294.7050170898437,298.326171875,293.1499938964844,293.1499938964844,279.1499938964844,33452.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565191268920898,1.0,0.0,0.0,3.7273025512695312,3.7273268699646,9.270061127608642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.548828125,0.0,1601.4224853515625,1895.4371337890625,0.0,3921.4970703125,0.9210076928138732,1.0,0.0,3.0,1.0,0.0
18196800,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7623964548110962,0.3956958949565887,0.3619437217712402,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9125924706459044,0.6871634125709534,0.6540912985801697,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8619055151939392,0.5807290077209473,0.4090857207775116,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7990191578865051,0.4559811055660248,0.4376164674758911,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6539649963378906,0.2468783855438232,1.143519163131714,285.0069274902344,284.95001220703125,301.8627014160156,291.7265625,298.2629089355469,297.21978759765625,285.0062255859375,1.0,0.7164987921714783,0.2825268805027008,0.2825268805027008,1.0,1.0,-3.610531806945801,0.7217629551887512,2.8887689113616943,-0.0891401171684265,0.9597883224487304,0.9597883224487304,0.0,283.1026611328125,290.0,57054.5546875,0.0,4432.7265625,1.0,279.4421081542969,283.1016540527344,294.7050170898437,298.326171875,293.1499938964844,293.1499938964844,279.1499938964844,33452.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565191268920898,1.0,0.0,0.0,3.7273025512695312,3.7273268699646,9.270061127608642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.548828125,0.0,1601.4224853515625,1895.4371337890625,0.0,3921.4970703125,0.9210076928138732,1.0,0.0,3.0,1.0,0.0
18196860,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7600411176681519,0.3947343230247497,0.3614620864391327,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9097412824630736,0.6864305138587952,0.653860330581665,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8609190583229065,0.583001971244812,0.410964161157608,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7969284653663635,0.4557964205741882,0.4377962946891784,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.652258574962616,0.2466605603694915,1.1438096761703491,284.8996276855469,284.95001220703125,301.8934020996094,291.7135009765625,298.2656555175781,297.2147521972656,284.9006042480469,1.0,0.7183087468147278,0.2821097671985626,0.2821097671985626,1.0,1.0,-3.6125104427337646,0.7209339737892151,2.8915762901306152,-0.0902548059821128,0.8653415441513062,0.8653415441513062,0.0,286.4171142578125,293.0,57800.8515625,0.0,4458.57470703125,1.0,279.15771484375,282.9708557128906,294.7398681640625,298.4751892089844,293.1499938964844,293.1499938964844,279.45001220703125,38637.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656237959861756,1.0,0.0,0.0,3.6216800212860094,3.6217041015625,8.752123221711372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.1494140625,0.0,1521.467529296875,1895.4371337890625,0.0,4002.5556640625,0.9010673761367798,1.0,0.0,3.0,1.0,0.0
18196920,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7600411176681519,0.3947343230247497,0.3614620864391327,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9097412824630736,0.6864305138587952,0.653860330581665,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8609190583229065,0.583001971244812,0.410964161157608,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7969284653663635,0.4557964205741882,0.4377962946891784,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.652258574962616,0.2466605603694915,1.1438096761703491,284.8996276855469,284.95001220703125,301.8934020996094,291.7135009765625,298.2656555175781,297.2147521972656,284.9006042480469,1.0,0.7183087468147278,0.2821097671985626,0.2821097671985626,1.0,1.0,-3.6125104427337646,0.7209339737892151,2.8915762901306152,-0.0902548059821128,0.8653415441513062,0.8653415441513062,0.0,286.4171142578125,293.0,57800.8515625,0.0,4458.57470703125,1.0,279.15771484375,282.9708557128906,294.7398681640625,298.4751892089844,293.1499938964844,293.1499938964844,279.45001220703125,38637.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656237959861756,1.0,0.0,0.0,3.6216800212860094,3.6217041015625,8.752123221711372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.1494140625,0.0,1521.467529296875,1895.4371337890625,0.0,4002.5556640625,0.9010673761367798,1.0,0.0,3.0,1.0,0.0
18196980,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7583682537078857,0.3947662115097046,0.3613297641277313,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9076871871948242,0.6867734789848328,0.6539708375930786,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8606269955635071,0.5863708257675171,0.4131550192832947,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7954409718513489,0.4563494324684143,0.4381913244724273,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6509997248649597,0.2468409091234207,1.1444435119628906,285.0068359375,284.95001220703125,301.9223937988281,291.7001037597656,298.2758483886719,297.21929931640625,285.00616455078125,1.0,0.7201220989227295,0.2816926836967468,0.2816926836967468,1.0,1.0,-3.616347551345825,0.7205958366394043,2.895751714706421,-0.0915429666638374,0.960245668888092,0.960245668888092,0.0,289.1622314453125,296.0,57069.32421875,0.0,4486.056640625,1.0,279.442138671875,283.1003723144531,294.6785888671875,298.30059814453125,293.1499938964844,293.1499938964844,279.1499938964844,33467.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576459527015686,1.0,0.0,0.0,3.7296414375305176,3.729665756225586,9.281698680752016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.0458984375,0.0,1604.2322998046875,1895.4371337890625,0.0,3931.573974609375,0.921539306640625,1.0,0.0,3.0,1.0,0.0
18197040,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7583682537078857,0.3947662115097046,0.3613297641277313,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9076871871948242,0.6867734789848328,0.6539708375930786,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8606269955635071,0.5863708257675171,0.4131550192832947,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7954409718513489,0.4563494324684143,0.4381913244724273,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6509997248649597,0.2468409091234207,1.1444435119628906,285.0068359375,284.95001220703125,301.9223937988281,291.7001037597656,298.2758483886719,297.21929931640625,285.00616455078125,1.0,0.7201220989227295,0.2816926836967468,0.2816926836967468,1.0,1.0,-3.616347551345825,0.7205958366394043,2.895751714706421,-0.0915429666638374,0.960245668888092,0.960245668888092,0.0,289.1622314453125,296.0,57069.32421875,0.0,4486.056640625,1.0,279.442138671875,283.1003723144531,294.6785888671875,298.30059814453125,293.1499938964844,293.1499938964844,279.1499938964844,33467.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576459527015686,1.0,0.0,0.0,3.7296414375305176,3.729665756225586,9.281698680752016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.0458984375,0.0,1604.2322998046875,1895.4371337890625,0.0,3931.573974609375,0.921539306640625,1.0,0.0,3.0,1.0,0.0
18197100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7575227618217468,0.3943659365177154,0.3612772524356842,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.906661093235016,0.6864811778068542,0.6540570259094238,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8604506850242615,0.5875766277313232,0.4142481982707977,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7947021722793579,0.4563343524932861,0.4384352266788482,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.650397539138794,0.2467857897281646,1.1449928283691406,284.88092041015625,284.95001220703125,301.9361572265625,291.6932373046875,298.2774963378906,297.2176818847656,284.8789978027344,1.0,0.7210878729820251,0.2814841270446777,0.2814841270446777,1.0,1.0,-3.618664979934693,0.7205250263214111,2.898139953613281,-0.0920352414250373,0.8743025064468384,0.8743025064468384,0.0,290.61212158203125,296.0,58019.94140625,0.0,4501.37744140625,1.0,279.1963806152344,282.9486694335937,294.7285461425781,298.5113525390625,293.1499938964844,293.1499938964844,279.1499938964844,37409.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642207026481628,1.0,0.0,0.0,3.7020609378814697,3.702085733413696,9.144931141236156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.55078125,0.0,1602.561767578125,1895.4371337890625,0.0,3990.118896484375,0.9158799052238464,1.0,0.0,3.0,1.0,0.0
18197160,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7561118602752686,0.3938064575195312,0.3608570694923401,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.90500670671463,0.6859681606292725,0.6536809206008911,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8596933484077454,0.588620126247406,0.4150264859199524,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7934198975563049,0.4561544358730316,0.438367486000061,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6493618488311768,0.2466115802526474,1.1446975469589231,284.8985290527344,284.95001220703125,301.9493408203125,291.6862487792969,298.2777099609375,297.2142333984375,284.9000549316406,1.0,0.7219052314758301,0.2812861502170563,0.2812861502170563,1.0,1.0,-3.618209600448608,0.7197654247283936,2.898444175720215,-0.0926382765173912,0.8650723695755005,0.8650723695755005,0.0,292.4678955078125,299.0,57801.046875,0.0,4511.59716796875,1.0,279.1569519042969,282.96923828125,294.7135009765625,298.4493408203125,293.1499938964844,293.1499938964844,279.45001220703125,38824.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668084383010864,1.0,0.0,0.0,3.62175178527832,3.6217758655548096,8.752469966566423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.0732421875,0.0,1522.936767578125,1895.4371337890625,0.0,4013.039306640625,0.90117084980011,1.0,0.0,3.0,1.0,0.0
18197220,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7544910311698914,0.3938377499580383,0.3607177436351776,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9030608534812928,0.6862374544143677,0.6537148952484131,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8594104051589966,0.5919700264930725,0.4171971976757049,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7919641733169556,0.456697016954422,0.4387475550174713,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6481364369392395,0.2467795014381408,1.145264983177185,285.0066223144531,284.95001220703125,301.973876953125,291.671875,298.2868347167969,297.2186889648437,285.00592041015625,1.0,0.7236881256103516,0.2808901965618133,0.2808901965618133,1.0,1.0,-3.621824026107788,0.7194343209266663,2.9023897647857666,-0.0938810557126998,0.9603896737098694,0.9603896737098694,0.0,295.2219543457031,302.0,57073.20703125,0.0,4538.61279296875,1.0,279.442138671875,283.0992126464844,294.6504211425781,298.272705078125,293.1499938964844,293.1499938964844,279.1499938964844,33484.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588056206703186,1.0,0.0,0.0,3.731017589569092,3.73104190826416,9.288548312724744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.65625,0.0,1605.943359375,1895.4371337890625,0.0,3941.93212890625,0.9218674302101136,1.0,0.0,3.0,1.0,0.0
18197280,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7544910311698914,0.3938377499580383,0.3607177436351776,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9030608534812928,0.6862374544143677,0.6537148952484131,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8594104051589966,0.5919700264930725,0.4171971976757049,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7919641733169556,0.456697016954422,0.4387475550174713,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6481364369392395,0.2467795014381408,1.145264983177185,285.0066223144531,284.95001220703125,301.973876953125,291.671875,298.2868347167969,297.2186889648437,285.00592041015625,1.0,0.7236881256103516,0.2808901965618133,0.2808901965618133,1.0,1.0,-3.621824026107788,0.7194343209266663,2.9023897647857666,-0.0938810557126998,0.9603896737098694,0.9603896737098694,0.0,295.2219543457031,302.0,57073.20703125,0.0,4538.61279296875,1.0,279.442138671875,283.0992126464844,294.6504211425781,298.272705078125,293.1499938964844,293.1499938964844,279.1499938964844,33484.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588056206703186,1.0,0.0,0.0,3.731017589569092,3.73104190826416,9.288548312724744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.65625,0.0,1605.943359375,1895.4371337890625,0.0,3941.93212890625,0.9218674302101136,1.0,0.0,3.0,1.0,0.0
18197340,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7523055076599121,0.3928800225257873,0.3602395057678222,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.900518000125885,0.6853601336479187,0.6533493995666504,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8584967851638794,0.5941848754882812,0.419041097164154,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7899885773658752,0.456491082906723,0.4389087557792663,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6465457677841187,0.2465376108884811,1.1454535722732544,284.8990783691406,284.95001220703125,301.9956359863281,291.6568603515625,298.2875061035156,297.2135314941406,284.90008544921875,1.0,0.7254400253295898,0.2804942429065704,0.2804942429065704,1.0,1.0,-3.623458385467529,0.7185793519020081,2.904879093170166,-0.0949613004922866,0.8655205368995667,0.8655205368995667,0.0,298.536376953125,305.0,57809.85546875,0.0,4563.640625,1.0,279.1576843261719,282.9685363769531,294.6833801269531,298.41925048828125,293.1499938964844,293.1499938964844,279.45001220703125,38669.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679438471794128,1.0,0.0,0.0,3.6244075298309326,3.624431610107422,8.76531089488708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.27197265625,0.0,1524.71630859375,1895.4371337890625,0.0,4023.073486328125,0.9016937613487244,1.0,0.0,3.0,1.0,0.0
18197400,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7523055076599121,0.3928800225257873,0.3602395057678222,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.900518000125885,0.6853601336479187,0.6533493995666504,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8584967851638794,0.5941848754882812,0.419041097164154,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7899885773658752,0.456491082906723,0.4389087557792663,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6465457677841187,0.2465376108884811,1.1454535722732544,284.8990783691406,284.95001220703125,301.9956359863281,291.6568603515625,298.2875061035156,297.2135314941406,284.90008544921875,1.0,0.7254400253295898,0.2804942429065704,0.2804942429065704,1.0,1.0,-3.623458385467529,0.7185793519020081,2.904879093170166,-0.0949613004922866,0.8655205368995667,0.8655205368995667,0.0,298.536376953125,305.0,57809.85546875,0.0,4563.640625,1.0,279.1576843261719,282.9685363769531,294.6833801269531,298.41925048828125,293.1499938964844,293.1499938964844,279.45001220703125,38669.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679438471794128,1.0,0.0,0.0,3.6244075298309326,3.624431610107422,8.76531089488708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.27197265625,0.0,1524.71630859375,1895.4371337890625,0.0,4023.073486328125,0.9016937613487244,1.0,0.0,3.0,1.0,0.0
18197460,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7507582306861877,0.3929128050804138,0.3601091802120209,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8986400365829468,0.6855592727661133,0.653326153755188,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8582413792610168,0.5975056290626526,0.4211973547935486,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.788586437702179,0.4570254981517792,0.4392861425876617,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.645368754863739,0.2466949075460434,1.145984172821045,285.0063781738281,284.95001220703125,302.0142517089844,291.64111328125,298.29522705078125,297.2178955078125,285.00567626953125,1.0,0.7271956205368042,0.2801308929920196,0.2801308929920196,1.0,1.0,-3.626950025558472,0.7183153033256531,2.908634901046753,-0.0961170122027397,0.9601519107818604,0.9601519107818604,0.0,301.2805480957031,308.0,57062.87109375,0.0,4590.34033203125,1.0,279.4421691894531,283.09844970703125,294.6197204589844,298.2414245605469,293.1499938964844,293.1499938964844,279.1499938964844,33498.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599932432174684,1.0,0.0,0.0,3.7311625480651855,3.731186866760254,9.289270224144276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0625,0.0,1606.220947265625,1895.4371337890625,0.0,3952.525390625,0.9219033122062684,1.0,0.0,3.0,1.0,0.0
18197520,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7507582306861877,0.3929128050804138,0.3601091802120209,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8986400365829468,0.6855592727661133,0.653326153755188,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8582413792610168,0.5975056290626526,0.4211973547935486,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.788586437702179,0.4570254981517792,0.4392861425876617,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.645368754863739,0.2466949075460434,1.145984172821045,285.0063781738281,284.95001220703125,302.0142517089844,291.64111328125,298.29522705078125,297.2178955078125,285.00567626953125,1.0,0.7271956205368042,0.2801308929920196,0.2801308929920196,1.0,1.0,-3.626950025558472,0.7183153033256531,2.908634901046753,-0.0961170122027397,0.9601519107818604,0.9601519107818604,0.0,301.2805480957031,308.0,57062.87109375,0.0,4590.34033203125,1.0,279.4421691894531,283.09844970703125,294.6197204589844,298.2414245605469,293.1499938964844,293.1499938964844,279.1499938964844,33498.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599932432174684,1.0,0.0,0.0,3.7311625480651855,3.731186866760254,9.289270224144276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0625,0.0,1606.220947265625,1895.4371337890625,0.0,3952.525390625,0.9219033122062684,1.0,0.0,3.0,1.0,0.0
18197580,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7486507892608643,0.3919578194618225,0.3596333563327789,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8961359262466431,0.6846128702163696,0.6528960466384888,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8573522567749023,0.5996750593185425,0.4230125248432159,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7866660356521606,0.4568101763725281,0.4394391775131225,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6438308358192444,0.2464421689510345,1.1461268663406372,284.89892578125,284.95001220703125,302.02935791015625,291.6245422363281,298.2943420410156,297.212646484375,284.89990234375,1.0,0.728918731212616,0.2797675132751465,0.2797675132751465,1.0,1.0,-3.6284101009368896,0.7175187468528748,2.91089129447937,-0.0971093028783798,0.8651883602142334,0.8651883602142334,0.0,304.5953063964844,311.0,57792.109375,0.0,4614.939453125,1.0,279.1576843261719,282.9680480957031,294.6512451171875,298.3861083984375,293.1499938964844,293.1499938964844,279.45001220703125,38689.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691615104675292,1.0,0.0,0.0,3.623736619949341,3.623760938644409,8.762066272538505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.52685546875,0.0,1524.1219482421875,1895.4371337890625,0.0,4033.819091796875,0.9015588164329528,1.0,0.0,3.0,1.0,0.0
18197640,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7486507892608643,0.3919578194618225,0.3596333563327789,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8961359262466431,0.6846128702163696,0.6528960466384888,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8573522567749023,0.5996750593185425,0.4230125248432159,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7866660356521606,0.4568101763725281,0.4394391775131225,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6438308358192444,0.2464421689510345,1.1461268663406372,284.89892578125,284.95001220703125,302.02935791015625,291.6245422363281,298.2943420410156,297.212646484375,284.89990234375,1.0,0.728918731212616,0.2797675132751465,0.2797675132751465,1.0,1.0,-3.6284101009368896,0.7175187468528748,2.91089129447937,-0.0971093028783798,0.8651883602142334,0.8651883602142334,0.0,304.5953063964844,311.0,57792.109375,0.0,4614.939453125,1.0,279.1576843261719,282.9680480957031,294.6512451171875,298.3861083984375,293.1499938964844,293.1499938964844,279.45001220703125,38689.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691615104675292,1.0,0.0,0.0,3.623736619949341,3.623760938644409,8.762066272538505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.52685546875,0.0,1524.1219482421875,1895.4371337890625,0.0,4033.819091796875,0.9015588164329528,1.0,0.0,3.0,1.0,0.0
18197700,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7476477026939392,0.3918984532356262,0.3593938052654266,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8949253559112549,0.6845791935920715,0.6526394486427307,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8569633364677429,0.60123610496521,0.4239254593849182,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7857343554496765,0.4569947719573974,0.4394751489162445,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6430639028549194,0.2464591264724731,1.1459671258926392,285.0126953125,284.95001220703125,302.03546142578125,291.6159362792969,298.2968444824219,297.21392822265625,285.0140991210937,1.0,0.7297142744064331,0.2795858383178711,0.2795858383178711,1.0,1.0,-3.6287553310394287,0.7170255780220032,2.9117298126220703,-0.0977625697851181,0.9435077905654908,0.9435077905654908,0.0,306.1600646972656,311.0,56930.91015625,0.0,4625.6142578125,1.0,279.40106201171875,283.10467529296875,294.5872497558594,298.167236328125,293.1499938964844,293.1499938964844,279.45001220703125,34313.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633223414421082,1.0,0.0,0.0,3.667224168777466,3.667248010635376,8.973631224762357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.548828125,0.0,1539.73583984375,1895.4371337890625,0.0,3982.145751953125,0.9094996452331544,1.0,0.0,3.0,1.0,0.0
