time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7471477389335632,0.3919915854930877,0.3594982922077179,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8942617177963257,0.6847237348556519,0.652792751789093,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8570774793624878,0.6028966307640076,0.4251147806644439,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7852914333343506,0.4573357999324798,0.4398038387298584,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6426806449890137,0.2465873062610626,1.146597146987915,285.0060729980469,284.95001220703125,302.04058837890625,291.6070861816406,298.3001403808594,297.2166442871094,285.0050354003906,1.0,0.7306420803070068,0.2794054448604584,0.2794054448604584,1.0,1.0,-3.631646871566773,0.717193603515625,2.9144532680511475,-0.0982805490493774,0.9595019817352296,0.9595019817352296,0.0,307.3521423339844,314.0,57035.625,0.0,4641.08740234375,1.0,279.4431457519531,283.0977478027344,294.5849304199219,298.2054748535156,293.1499938964844,293.1499938964844,279.1499938964844,33455.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611896276474,1.0,0.0,0.0,3.731688261032105,3.731712579727173,9.291888432017004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.158203125,0.0,1606.495849609375,1895.4371337890625,0.0,3963.18310546875,0.9217321276664734,1.0,0.0,3.0,1.0,0.0
18197820,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7451170682907104,0.391043096780777,0.3590414524078369,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8917701244354248,0.6836475133895874,0.6522649526596069,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8561294078826904,0.6048183441162109,0.4267899990081787,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7834252119064331,0.4571165144443512,0.4399633407592773,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6411885619163513,0.2463210970163345,1.1467121839523315,284.8979187011719,284.95001220703125,302.0475769042969,291.5886535644531,298.2967529296875,297.2104797363281,284.8992614746094,1.0,0.7323260307312012,0.2790445983409881,0.2790445983409881,1.0,1.0,-3.632818937301636,0.7163293957710266,2.916489601135254,-0.0992792025208473,0.8639445900917053,0.8639445900917053,0.0,310.67626953125,317.0,57745.078125,0.0,4664.98828125,1.0,279.15692138671875,282.9676513671875,294.6161804199219,298.3486633300781,293.1499938964844,293.1499938964844,279.45001220703125,38869.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704800248146056,1.0,0.0,0.0,3.619840860366821,3.619864940643311,8.743236890040862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.61474609375,0.0,1521.16455078125,1895.4371337890625,0.0,4045.435546875,0.9007203578948976,1.0,0.0,3.0,1.0,0.0
18197880,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7451170682907104,0.391043096780777,0.3590414524078369,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8917701244354248,0.6836475133895874,0.6522649526596069,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8561294078826904,0.6048183441162109,0.4267899990081787,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7834252119064331,0.4571165144443512,0.4399633407592773,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6411885619163513,0.2463210970163345,1.1467121839523315,284.8979187011719,284.95001220703125,302.0475769042969,291.5886535644531,298.2967529296875,297.2104797363281,284.8992614746094,1.0,0.7323260307312012,0.2790445983409881,0.2790445983409881,1.0,1.0,-3.632818937301636,0.7163293957710266,2.916489601135254,-0.0992792025208473,0.8639445900917053,0.8639445900917053,0.0,310.67626953125,317.0,57745.078125,0.0,4664.98828125,1.0,279.15692138671875,282.9676513671875,294.6161804199219,298.3486633300781,293.1499938964844,293.1499938964844,279.45001220703125,38869.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704800248146056,1.0,0.0,0.0,3.619840860366821,3.619864940643311,8.743236890040862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.61474609375,0.0,1521.16455078125,1895.4371337890625,0.0,4045.435546875,0.9007203578948976,1.0,0.0,3.0,1.0,0.0
18197940,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7436548471450806,0.3910773992538452,0.3589106500148773,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8898711800575256,0.6836276650428772,0.652036726474762,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8557561635971069,0.607825756072998,0.4287271797657013,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7820765972137451,0.4576357305049896,0.4403250515460968,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6400563716888428,0.2464487999677658,1.1471153497695925,285.00518798828125,284.95001220703125,302.04998779296875,291.5691223144531,298.29998779296875,297.2137145996094,285.0045166015625,1.0,0.7339980602264404,0.2786837816238403,0.2786837816238403,1.0,1.0,-3.635627508163452,0.7158960700035095,2.919731378555298,-0.1004745066165924,0.9580050706863404,0.9580050706863404,0.0,313.4494934082031,320.0,56987.37109375,0.0,4690.107421875,1.0,279.4421081542969,283.0978088378906,294.54791259765625,298.1653747558594,293.1499938964844,293.1499938964844,279.1499938964844,33537.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625281691551208,1.0,0.0,0.0,3.72676682472229,3.7267911434173584,9.267396308132448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.5,0.0,1601.449951171875,1895.4371337890625,0.0,3975.090087890625,0.9209441542625428,1.0,0.0,3.0,1.0,0.0
18198000,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7436548471450806,0.3910773992538452,0.3589106500148773,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8898711800575256,0.6836276650428772,0.652036726474762,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8557561635971069,0.607825756072998,0.4287271797657013,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7820765972137451,0.4576357305049896,0.4403250515460968,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6400563716888428,0.2464487999677658,1.1471153497695925,285.00518798828125,284.95001220703125,302.04998779296875,291.5691223144531,298.29998779296875,297.2137145996094,285.0045166015625,1.0,0.7339980602264404,0.2786837816238403,0.2786837816238403,1.0,1.0,-3.635627508163452,0.7158960700035095,2.919731378555298,-0.1004745066165924,0.9580050706863404,0.9580050706863404,0.0,313.4494934082031,320.0,56987.37109375,0.0,4690.107421875,1.0,279.4421081542969,283.0978088378906,294.54791259765625,298.1653747558594,293.1499938964844,293.1499938964844,279.1499938964844,33537.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625281691551208,1.0,0.0,0.0,3.72676682472229,3.7267911434173584,9.267396308132448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.5,0.0,1601.449951171875,1895.4371337890625,0.0,3975.090087890625,0.9209441542625428,1.0,0.0,3.0,1.0,0.0
18198060,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7416754364967346,0.3901306688785553,0.3584413230419159,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8873903751373291,0.6824696063995361,0.6514065265655518,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8547828197479248,0.6096562743186951,0.430311918258667,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7802476286888123,0.4574060440063476,0.4404651820659637,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6385943293571472,0.2461670041084289,1.147133469581604,284.8988952636719,284.95001220703125,302.04998779296875,291.5550537109375,298.2950134277344,297.2075500488281,284.89990234375,1.0,0.7356313467025757,0.2783196866512298,0.2783196866512298,1.0,1.0,-3.636411666870117,0.7149212956428528,2.921490430831909,-0.1015171408653259,0.86337810754776,0.86337810754776,0.0,316.7776794433594,323.0,57696.28515625,0.0,4712.98291015625,1.0,279.15771484375,282.9692077636719,294.5790100097656,298.3065185546875,293.1499938964844,293.1499938964844,279.45001220703125,38740.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712055921554564,1.0,0.0,0.0,3.616612672805786,3.616636991500856,8.72764985615504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.0068359375,0.0,1516.6534423828125,1895.4371337890625,0.0,4051.820068359375,0.9000228643417358,1.0,0.0,3.0,1.0,0.0
18198120,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7416754364967346,0.3901306688785553,0.3584413230419159,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8873903751373291,0.6824696063995361,0.6514065265655518,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8547828197479248,0.6096562743186951,0.430311918258667,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7802476286888123,0.4574060440063476,0.4404651820659637,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6385943293571472,0.2461670041084289,1.147133469581604,284.8988952636719,284.95001220703125,302.04998779296875,291.5550537109375,298.2950134277344,297.2075500488281,284.89990234375,1.0,0.7356313467025757,0.2783196866512298,0.2783196866512298,1.0,1.0,-3.636411666870117,0.7149212956428528,2.921490430831909,-0.1015171408653259,0.86337810754776,0.86337810754776,0.0,316.7776794433594,323.0,57696.28515625,0.0,4712.98291015625,1.0,279.15771484375,282.9692077636719,294.5790100097656,298.3065185546875,293.1499938964844,293.1499938964844,279.45001220703125,38740.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712055921554564,1.0,0.0,0.0,3.616612672805786,3.616636991500856,8.72764985615504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.0068359375,0.0,1516.6534423828125,1895.4371337890625,0.0,4051.820068359375,0.9000228643417358,1.0,0.0,3.0,1.0,0.0
18198180,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7402821183204651,0.3901682198047638,0.3583195507526397,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.885538637638092,0.6823890805244446,0.6511260271072388,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8544313311576843,0.6126101016998291,0.4322138726711273,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7789573669433594,0.4579184353351593,0.4408246576786041,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6375084519386292,0.2462859451770782,1.1475013494491575,285.00592041015625,284.95001220703125,302.04998779296875,291.5524597167969,298.2978210449219,297.2108459472656,285.0052490234375,1.0,0.7372680902481079,0.2779556214809418,0.2779556214809418,1.0,1.0,-3.6390810012817374,0.714440107345581,2.924640893936157,-0.1027417406439781,0.9575238227844238,0.9575238227844238,0.0,319.5249328613281,326.0,56954.234375,0.0,4737.6064453125,1.0,279.4421081542969,283.0990905761719,294.5249938964844,298.1351013183594,293.1499938964844,293.1499938964844,279.1499938964844,33509.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620237946510316,1.0,0.0,0.0,3.723231792449951,3.72325611114502,9.249823733625816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.7060546875,0.0,1597.172607421875,1895.4371337890625,0.0,3970.605712890625,0.9201315641403198,1.0,0.0,3.0,1.0,0.0
18198240,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7402821183204651,0.3901682198047638,0.3583195507526397,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.885538637638092,0.6823890805244446,0.6511260271072388,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8544313311576843,0.6126101016998291,0.4322138726711273,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7789573669433594,0.4579184353351593,0.4408246576786041,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6375084519386292,0.2462859451770782,1.1475013494491575,285.00592041015625,284.95001220703125,302.04998779296875,291.5524597167969,298.2978210449219,297.2108459472656,285.0052490234375,1.0,0.7372680902481079,0.2779556214809418,0.2779556214809418,1.0,1.0,-3.6390810012817374,0.714440107345581,2.924640893936157,-0.1027417406439781,0.9575238227844238,0.9575238227844238,0.0,319.5249328613281,326.0,56954.234375,0.0,4737.6064453125,1.0,279.4421081542969,283.0990905761719,294.5249938964844,298.1351013183594,293.1499938964844,293.1499938964844,279.1499938964844,33509.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620237946510316,1.0,0.0,0.0,3.723231792449951,3.72325611114502,9.249823733625816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.7060546875,0.0,1597.172607421875,1895.4371337890625,0.0,3970.605712890625,0.9201315641403198,1.0,0.0,3.0,1.0,0.0
18198300,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7395775318145752,0.3897766172885895,0.358272522687912,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8846042156219482,0.6818914413452148,0.6510175466537476,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8542231321334839,0.613578736782074,0.43315389752388,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7783187031745911,0.4578822553157806,0.4410501718521118,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.636992335319519,0.246201604604721,1.1479235887527466,284.8811340332031,284.95001220703125,302.04998779296875,291.55523681640625,298.2960205078125,297.2087097167969,284.8793334960937,1.0,0.7381444573402405,0.2777735590934753,0.2777735590934753,1.0,1.0,-3.6408114433288574,0.714296281337738,2.9265153408050537,-0.1032030805945396,0.8721750974655151,0.8721750974655151,0.0,320.9772644042969,326.0,57903.75390625,0.0,4751.525390625,1.0,279.196533203125,282.9488830566406,294.58367919921875,298.3525085449219,293.1499938964844,293.1499938964844,279.1499938964844,37474.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678616523742676,1.0,0.0,0.0,3.694374084472656,3.694398641586304,9.106993275054264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.837890625,0.0,1594.269775390625,1895.4371337890625,0.0,4022.347412109375,0.9142009019851683,1.0,0.0,3.0,1.0,0.0
18198360,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7383855581283569,0.3892294764518738,0.3578636348247528,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8831242918968201,0.6811820268630981,0.6504558324813843,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8534935712814331,0.6143808960914612,0.4337654113769531,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7771995067596436,0.457683801651001,0.4409650266170501,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6361051797866821,0.2459995299577713,1.1475063562393188,284.8994445800781,284.95001220703125,302.04998779296875,291.5605773925781,298.2929992675781,297.204833984375,284.9009704589844,1.0,0.7388736605644226,0.2776038348674774,0.2776038348674774,1.0,1.0,-3.6397781372070312,0.7134793996810913,2.9262986183166504,-0.1037628948688507,0.8636507391929626,0.8636507391929626,0.0,322.83038330078125,329.0,57693.06640625,0.0,4760.125,1.0,279.156982421875,282.9701232910156,294.58026123046875,298.3011779785156,293.1499938964844,293.1499938964844,279.45001220703125,38831.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696532487869264,1.0,0.0,0.0,3.614130973815918,3.6141550540924072,8.715675789972011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.07763671875,0.0,1514.6060791015625,1895.4371337890625,0.0,4038.15380859375,0.8995006084442139,1.0,0.0,3.0,1.0,0.0
18198420,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7370317578315735,0.3892697989940643,0.3577378690242767,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8812960982322693,0.6810489296913147,0.6501188278198242,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8531357645988464,0.6172770261764526,0.4356201589107513,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7759417295455933,0.4581884741783142,0.4413123428821563,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6350474953651428,0.2461124956607818,1.147836446762085,285.00750732421875,284.95001220703125,302.04998779296875,291.5786437988281,298.2958984375,297.2082214355469,285.0068054199219,1.0,0.7404825091362,0.2772643566131592,0.2772643566131592,1.0,1.0,-3.642257452011109,0.7130274772644043,2.929229974746704,-0.1049322709441185,0.959440290927887,0.959440290927887,0.0,325.57989501953125,332.0,56998.5390625,0.0,4784.27783203125,1.0,279.4421081542969,283.099853515625,294.5478515625,298.1546325683594,293.1499938964844,293.1499938964844,279.1499938964844,33446.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597642421722412,1.0,0.0,0.0,3.72552752494812,3.72555160522461,9.26123277622537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.666015625,0.0,1599.333251953125,1895.4371337890625,0.0,3950.48388671875,0.9205472469329834,1.0,0.0,3.0,1.0,0.0
18198480,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7370317578315735,0.3892697989940643,0.3577378690242767,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8812960982322693,0.6810489296913147,0.6501188278198242,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8531357645988464,0.6172770261764526,0.4356201589107513,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7759417295455933,0.4581884741783142,0.4413123428821563,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6350474953651428,0.2461124956607818,1.147836446762085,285.00750732421875,284.95001220703125,302.04998779296875,291.5786437988281,298.2958984375,297.2082214355469,285.0068054199219,1.0,0.7404825091362,0.2772643566131592,0.2772643566131592,1.0,1.0,-3.642257452011109,0.7130274772644043,2.929229974746704,-0.1049322709441185,0.959440290927887,0.959440290927887,0.0,325.57989501953125,332.0,56998.5390625,0.0,4784.27783203125,1.0,279.4421081542969,283.099853515625,294.5478515625,298.1546325683594,293.1499938964844,293.1499938964844,279.1499938964844,33446.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597642421722412,1.0,0.0,0.0,3.72552752494812,3.72555160522461,9.26123277622537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.666015625,0.0,1599.333251953125,1895.4371337890625,0.0,3950.48388671875,0.9205472469329834,1.0,0.0,3.0,1.0,0.0
18198540,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7351816892623901,0.3883308470249176,0.3572770059108734,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8789157867431641,0.679787278175354,0.6493913531303406,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8521968722343445,0.6189724802970886,0.4371171593666076,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7742235064506531,0.4579412043094635,0.4414379596710205,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6336777210235596,0.2458178848028183,1.1477998495101929,284.90093994140625,284.95001220703125,302.04998779296875,291.6058349609375,298.2911376953125,297.2022705078125,284.9019470214844,1.0,0.7420601844787598,0.2769248783588409,0.2769248783588409,1.0,1.0,-3.642745971679688,0.7120554447174072,2.9306905269622803,-0.1059334874153137,0.8662993907928467,0.8662993907928467,0.0,328.8927307128906,335.0,57795.20703125,0.0,4806.27685546875,1.0,279.15771484375,282.96954345703125,294.6226806640625,298.3441162109375,293.1499938964844,293.1499938964844,279.45001220703125,38559.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966969072818756,1.0,0.0,0.0,3.622515439987183,3.622539758682251,8.756162515055621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7080078125,0.0,1521.811767578125,1895.4371337890625,0.0,4014.459716796875,0.9011982679367064,1.0,0.0,3.0,1.0,0.0
18198600,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7351816892623901,0.3883308470249176,0.3572770059108734,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8789157867431641,0.679787278175354,0.6493913531303406,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8521968722343445,0.6189724802970886,0.4371171593666076,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7742235064506531,0.4579412043094635,0.4414379596710205,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6336777210235596,0.2458178848028183,1.1477998495101929,284.90093994140625,284.95001220703125,302.04998779296875,291.6058349609375,298.2911376953125,297.2022705078125,284.9019470214844,1.0,0.7420601844787598,0.2769248783588409,0.2769248783588409,1.0,1.0,-3.642745971679688,0.7120554447174072,2.9306905269622803,-0.1059334874153137,0.8662993907928467,0.8662993907928467,0.0,328.8927307128906,335.0,57795.20703125,0.0,4806.27685546875,1.0,279.15771484375,282.96954345703125,294.6226806640625,298.3441162109375,293.1499938964844,293.1499938964844,279.45001220703125,38559.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966969072818756,1.0,0.0,0.0,3.622515439987183,3.622539758682251,8.756162515055621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7080078125,0.0,1521.811767578125,1895.4371337890625,0.0,4014.459716796875,0.9011982679367064,1.0,0.0,3.0,1.0,0.0
18198660,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7338756322860718,0.3883722126483917,0.357157289981842,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8771256804466248,0.6796021461486816,0.6490116119384766,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8518431186676025,0.6218020915985107,0.4389293789863586,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7730082273483276,0.4584361314773559,0.4417795538902282,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6326534152030945,0.2459243386983871,1.148107886314392,285.0093688964844,284.95001220703125,302.04998779296875,291.641357421875,298.2940673828125,297.20562744140625,285.0087280273437,1.0,0.7436434626579285,0.2766185104846954,0.2766185104846954,1.0,1.0,-3.645096778869629,0.711672842502594,2.9334237575531006,-0.1070167422294616,0.9631875157356262,0.9631875157356262,0.0,331.6340026855469,338.0,57116.7578125,0.0,4830.0595703125,1.0,279.4421691894531,283.0998229980469,294.60888671875,298.2184753417969,293.1499938964844,293.1499938964844,279.1499938964844,33383.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95678448677063,1.0,0.0,0.0,3.733170509338379,3.7331948280334473,9.299271823692834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.2890625,0.0,1607.6588134765625,1895.4371337890625,0.0,3923.871337890625,0.9222905039787292,1.0,0.0,3.0,1.0,0.0
18198720,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7338756322860718,0.3883722126483917,0.357157289981842,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8771256804466248,0.6796021461486816,0.6490116119384766,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8518431186676025,0.6218020915985107,0.4389293789863586,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7730082273483276,0.4584361314773559,0.4417795538902282,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6326534152030945,0.2459243386983871,1.148107886314392,285.0093688964844,284.95001220703125,302.04998779296875,291.641357421875,298.2940673828125,297.20562744140625,285.0087280273437,1.0,0.7436434626579285,0.2766185104846954,0.2766185104846954,1.0,1.0,-3.645096778869629,0.711672842502594,2.9334237575531006,-0.1070167422294616,0.9631875157356262,0.9631875157356262,0.0,331.6340026855469,338.0,57116.7578125,0.0,4830.0595703125,1.0,279.4421691894531,283.0998229980469,294.60888671875,298.2184753417969,293.1499938964844,293.1499938964844,279.1499938964844,33383.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95678448677063,1.0,0.0,0.0,3.733170509338379,3.7331948280334473,9.299271823692834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.2890625,0.0,1607.6588134765625,1895.4371337890625,0.0,3923.871337890625,0.9222905039787292,1.0,0.0,3.0,1.0,0.0
18198780,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7320811152458191,0.387429267168045,0.3567031621932983,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8747973442077637,0.6782851815223694,0.64824378490448,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.85091632604599,0.6234119534492493,0.4403788149356842,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7713430523872375,0.4581739604473114,0.4418998062610626,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6313244104385376,0.2456217408180236,1.148056983947754,284.9002990722656,284.95001220703125,302.04998779296875,291.68438720703125,298.2893371582031,297.1996459960937,284.9016418457031,1.0,0.7451971769332886,0.2763121426105499,0.2763121426105499,1.0,1.0,-3.645464181900024,0.7107763886451721,2.934687852859497,-0.1079244315624237,0.869126558303833,0.869126558303833,0.0,334.9412841796875,341.0,57950.18359375,0.0,4851.69921875,1.0,279.1568298339844,282.9664611816406,294.7007751464844,298.42840576171875,293.1499938964844,293.1499938964844,279.45001220703125,38614.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963817059993744,1.0,0.0,0.0,3.633747816085816,3.633772134780884,8.810546319182322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.68896484375,0.0,1534.6353759765625,1895.4371337890625,0.0,3986.537841796875,0.9036187529563904,1.0,0.0,3.0,1.0,0.0
18198840,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7320811152458191,0.387429267168045,0.3567031621932983,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8747973442077637,0.6782851815223694,0.64824378490448,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.85091632604599,0.6234119534492493,0.4403788149356842,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7713430523872375,0.4581739604473114,0.4418998062610626,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6313244104385376,0.2456217408180236,1.148056983947754,284.9002990722656,284.95001220703125,302.04998779296875,291.68438720703125,298.2893371582031,297.1996459960937,284.9016418457031,1.0,0.7451971769332886,0.2763121426105499,0.2763121426105499,1.0,1.0,-3.645464181900024,0.7107763886451721,2.934687852859497,-0.1079244315624237,0.869126558303833,0.869126558303833,0.0,334.9412841796875,341.0,57950.18359375,0.0,4851.69921875,1.0,279.1568298339844,282.9664611816406,294.7007751464844,298.42840576171875,293.1499938964844,293.1499938964844,279.45001220703125,38614.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963817059993744,1.0,0.0,0.0,3.633747816085816,3.633772134780884,8.810546319182322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.68896484375,0.0,1534.6353759765625,1895.4371337890625,0.0,3986.537841796875,0.9036187529563904,1.0,0.0,3.0,1.0,0.0
18198900,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.731204092502594,0.3873689770698547,0.3564589619636535,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8736516833305359,0.6780654788017273,0.6478068232536316,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8504830002784729,0.6247128248214722,0.4410953521728515,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7705162763595581,0.4583337008953094,0.4419079720973968,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6306424736976624,0.2456122636795044,1.1477723121643066,285.0158996582031,284.95001220703125,302.04998779296875,291.7084655761719,298.2901916503906,297.2004699707031,285.0174255371094,1.0,0.7459046840667725,0.2761589586734772,0.2761589586734772,1.0,1.0,-3.6451666355133057,0.7102099061012268,2.934956789016724,-0.1085432544350624,0.9495280981063844,0.9495280981063844,0.0,336.5148620605469,341.0,57136.33984375,0.0,4860.66015625,1.0,279.4012145996094,283.1041564941406,294.6679992675781,298.2430725097656,293.1499938964844,293.1499938964844,279.45001220703125,34177.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567164182662964,1.0,0.0,0.0,3.680797100067138,3.680820941925049,9.040178952091082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.35595703125,0.0,1553.95263671875,1895.4371337890625,0.0,3923.26220703125,0.9124147891998292,1.0,0.0,3.0,1.0,0.0
18198960,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7307872176170349,0.3874686360359192,0.3565660715103149,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8730129599571228,0.6780468225479126,0.6477963924407959,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8505323529243469,0.6261699795722961,0.4421249032020569,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7701398134231567,0.4586549997329712,0.4422165155410766,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6303086280822754,0.2457194179296493,1.148299217224121,285.01123046875,284.95001220703125,302.04998779296875,291.7341003417969,298.2922668457031,297.2030029296875,285.01025390625,1.0,0.7467483878135681,0.2760080099105835,0.2760080099105835,1.0,1.0,-3.647523641586304,0.7103287577629089,2.93719482421875,-0.1090273335576057,0.9682635068893432,0.9682635068893432,0.0,337.6997985839844,344.0,57293.94140625,0.0,4874.80029296875,1.0,279.4432678222656,283.0984191894531,294.6996459960937,298.317626953125,293.1499938964844,293.1499938964844,279.1499938964844,33294.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533246159553528,1.0,0.0,0.0,3.747901439666748,3.747925996780396,9.37280617563374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.515625,0.0,1624.05810546875,1895.4371337890625,0.0,3892.86279296875,0.9252966046333312,1.0,0.0,3.0,1.0,0.0
18199020,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7290430665016174,0.3865213394165039,0.3561190664768219,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.870739221572876,0.6766767501831055,0.6469908356666565,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8496186137199402,0.6276919841766357,0.4435262978076935,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7685275077819824,0.4583765268325805,0.4423303008079529,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6290172934532166,0.2454090416431427,1.1482336521148682,284.8999938964844,284.95001220703125,302.04998779296875,291.78973388671875,298.2875671386719,297.197021484375,284.9013671875,1.0,0.7482767701148987,0.2757061421871185,0.2757061421871185,1.0,1.0,-3.6477713584899902,0.7094162106513977,2.9383552074432373,-0.109932966530323,0.8733008503913879,0.8733008503913879,0.0,340.9973449707031,332.0,58171.3671875,0.0,4896.0537109375,1.0,279.1567077636719,282.96246337890625,294.8053283691406,298.5442810058594,293.1499938964844,293.1499938964844,279.45001220703125,38532.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960242748260498,1.0,0.0,0.0,3.65130615234375,3.6513307094573975,8.895898417904391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.2978515625,0.0,1553.578369140625,1895.4371337890625,0.0,3954.74951171875,0.9074440002441406,1.0,0.0,3.0,1.0,0.0
18199080,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7290430665016174,0.3865213394165039,0.3561190664768219,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.870739221572876,0.6766767501831055,0.6469908356666565,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8496186137199402,0.6276919841766357,0.4435262978076935,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7685275077819824,0.4583765268325805,0.4423303008079529,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6290172934532166,0.2454090416431427,1.1482336521148682,284.8999938964844,284.95001220703125,302.04998779296875,291.78973388671875,298.2875671386719,297.197021484375,284.9013671875,1.0,0.7482767701148987,0.2757061421871185,0.2757061421871185,1.0,1.0,-3.6477713584899902,0.7094162106513977,2.9383552074432373,-0.109932966530323,0.8733008503913879,0.8733008503913879,0.0,340.9973449707031,332.0,58171.3671875,0.0,4896.0537109375,1.0,279.1567077636719,282.96246337890625,294.8053283691406,298.5442810058594,293.1499938964844,293.1499938964844,279.45001220703125,38532.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960242748260498,1.0,0.0,0.0,3.65130615234375,3.6513307094573975,8.895898417904391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.2978515625,0.0,1553.578369140625,1895.4371337890625,0.0,3954.74951171875,0.9074440002441406,1.0,0.0,3.0,1.0,0.0
18199140,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7307916283607483,0.3865870535373688,0.3557289540767669,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.872990608215332,0.6763820052146912,0.6462138891220093,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8529583215713501,0.6302957534790039,0.4449798464775085,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7708398699760437,0.4588621258735657,0.4423630833625793,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.630577802658081,0.2455148696899414,1.147145390510559,285.0113220214844,284.95001220703125,302.04998779296875,291.85040283203125,298.2902526855469,297.2001342773437,285.0106506347656,1.0,0.7457796931266785,0.2754042446613312,0.2754042446613312,1.0,1.0,-3.64684009552002,0.708209216594696,2.938631057739258,-0.1110809445381164,0.972901463508606,0.972901463508606,0.0,336.47540283203125,320.0,57491.8203125,0.0,4865.2265625,1.0,279.4423522949219,283.0956115722656,294.8160095214844,298.4450988769531,293.1499938964844,293.1499938964844,279.1499938964844,33377.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496341347694396,1.0,0.0,0.0,3.762230396270752,3.7622549533844,9.444610213904524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.23046875,0.0,1641.4232177734375,1895.4371337890625,0.0,3859.665771484375,0.9288349747657776,1.0,0.0,3.0,1.0,0.0
18199200,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7307916283607483,0.3865870535373688,0.3557289540767669,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.872990608215332,0.6763820052146912,0.6462138891220093,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8529583215713501,0.6302957534790039,0.4449798464775085,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7708398699760437,0.4588621258735657,0.4423630833625793,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.630577802658081,0.2455148696899414,1.147145390510559,285.0113220214844,284.95001220703125,302.04998779296875,291.85040283203125,298.2902526855469,297.2001342773437,285.0106506347656,1.0,0.7457796931266785,0.2754042446613312,0.2754042446613312,1.0,1.0,-3.64684009552002,0.708209216594696,2.938631057739258,-0.1110809445381164,0.972901463508606,0.972901463508606,0.0,336.47540283203125,320.0,57491.8203125,0.0,4865.2265625,1.0,279.4423522949219,283.0956115722656,294.8160095214844,298.4450988769531,293.1499938964844,293.1499938964844,279.1499938964844,33377.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496341347694396,1.0,0.0,0.0,3.762230396270752,3.7622549533844,9.444610213904524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.23046875,0.0,1641.4232177734375,1895.4371337890625,0.0,3859.665771484375,0.9288349747657776,1.0,0.0,3.0,1.0,0.0
18199260,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7338147163391113,0.3857359290122986,0.3549382388591766,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8770226836204529,0.674973726272583,0.6449295282363892,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8578962087631226,0.6315944194793701,0.4459080100059509,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7747483849525452,0.4586399495601654,0.4420825242996216,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6333413124084473,0.2452677488327026,1.1452395915985107,284.89764404296875,284.95001220703125,302.04998779296875,291.9153747558594,298.2855224609375,297.1940612792969,284.8990173339844,1.0,0.7415380477905273,0.2751185894012451,0.2751185894012451,1.0,1.0,-3.6428415775299072,0.7062630653381348,2.9365785121917725,-0.112076461315155,0.8754818439483643,0.8754818439483643,0.0,328.613037109375,308.0,58340.2890625,0.0,4804.85498046875,1.0,279.1565856933594,282.95758056640625,294.92950439453125,298.678955078125,293.1499938964844,293.1499938964844,279.45001220703125,38596.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562183618545532,1.0,0.0,0.0,3.666371583938599,3.666396379470825,8.969459486252163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.12255859375,0.0,1570.9708251953125,1895.4371337890625,0.0,3918.805419921875,0.91082102060318,1.0,0.0,3.0,1.0,0.0
18199320,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7338147163391113,0.3857359290122986,0.3549382388591766,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8770226836204529,0.674973726272583,0.6449295282363892,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8578962087631226,0.6315944194793701,0.4459080100059509,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7747483849525452,0.4586399495601654,0.4420825242996216,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6333413124084473,0.2452677488327026,1.1452395915985107,284.89764404296875,284.95001220703125,302.04998779296875,291.9153747558594,298.2855224609375,297.1940612792969,284.8990173339844,1.0,0.7415380477905273,0.2751185894012451,0.2751185894012451,1.0,1.0,-3.6428415775299072,0.7062630653381348,2.9365785121917725,-0.112076461315155,0.8754818439483643,0.8754818439483643,0.0,328.613037109375,308.0,58340.2890625,0.0,4804.85498046875,1.0,279.1565856933594,282.95758056640625,294.92950439453125,298.678955078125,293.1499938964844,293.1499938964844,279.45001220703125,38596.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562183618545532,1.0,0.0,0.0,3.666371583938599,3.666396379470825,8.969459486252163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.12255859375,0.0,1570.9708251953125,1895.4371337890625,0.0,3918.805419921875,0.91082102060318,1.0,0.0,3.0,1.0,0.0
18199380,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7383976578712463,0.385934829711914,0.3544492423534393,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8829886317253113,0.6746915578842163,0.6439259052276611,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8647671937942505,0.634105920791626,0.4470984935760498,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7803598642349243,0.4592193365097046,0.4419728517532348,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6373502016067505,0.2454833686351776,1.1435368061065674,285.0112609863281,284.95001220703125,302.04998779296875,291.9837951660156,298.2887268066406,297.1976928710937,285.0105895996094,1.0,0.736396074295044,0.274832934141159,0.274832934141159,1.0,1.0,-3.640286445617676,0.7046980261802673,2.9355885982513428,-0.1132902950048446,0.975840389728546,0.975840389728546,0.0,318.30291748046875,296.0,57640.83203125,0.0,4733.501953125,1.0,279.44244384765625,283.0935363769531,294.94793701171875,298.5859680175781,293.1499938964844,293.1499938964844,279.1499938964844,33439.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452871680259703,1.0,0.0,0.0,3.7741639614105225,3.774188756942749,9.504621516498446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5927734375,0.0,1655.93310546875,1895.4371337890625,0.0,3820.407470703125,0.9315714240074158,1.0,0.0,3.0,1.0,0.0
18199440,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7383976578712463,0.385934829711914,0.3544492423534393,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8829886317253113,0.6746915578842163,0.6439259052276611,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8647671937942505,0.634105920791626,0.4470984935760498,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7803598642349243,0.4592193365097046,0.4419728517532348,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6373502016067505,0.2454833686351776,1.1435368061065674,285.0112609863281,284.95001220703125,302.04998779296875,291.9837951660156,298.2887268066406,297.1976928710937,285.0105895996094,1.0,0.736396074295044,0.274832934141159,0.274832934141159,1.0,1.0,-3.640286445617676,0.7046980261802673,2.9355885982513428,-0.1132902950048446,0.975840389728546,0.975840389728546,0.0,318.30291748046875,296.0,57640.83203125,0.0,4733.501953125,1.0,279.44244384765625,283.0935363769531,294.94793701171875,298.5859680175781,293.1499938964844,293.1499938964844,279.1499938964844,33439.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452871680259703,1.0,0.0,0.0,3.7741639614105225,3.774188756942749,9.504621516498446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5927734375,0.0,1655.93310546875,1895.4371337890625,0.0,3820.407470703125,0.9315714240074158,1.0,0.0,3.0,1.0,0.0
18199500,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7410098910331726,0.3856522738933563,0.3542405366897583,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8863789439201355,0.6741189360618591,0.643474280834198,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8685996532440186,0.6348525285720825,0.4476947486400604,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.783543586730957,0.4592349529266357,0.4419766664505005,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6396740078926086,0.2454722225666046,1.142982840538025,284.88311767578125,284.95001220703125,302.04998779296875,292.0190734863281,298.2874755859375,297.1961364746094,284.8805847167969,1.0,0.7337040305137634,0.2746901214122772,0.2746901214122772,1.0,1.0,-3.639554977416992,0.7040504813194275,2.93550443649292,-0.1137384325265884,0.8897929787635803,0.8897929787635803,0.0,312.81280517578125,296.0,58680.5234375,0.0,4697.2998046875,1.0,279.1947937011719,282.9378356933594,295.04034423828125,298.84423828125,293.1499938964844,293.1499938964844,279.1499938964844,37010.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950459599494934,1.0,0.0,0.0,3.7543768882751465,3.7544021606445312,9.405221703673304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.654296875,0.0,1660.2020263671875,1895.4371337890625,0.0,3867.101806640625,0.9275079965591432,1.0,0.0,3.0,1.0,0.0
18199560,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7432559132575989,0.3851876556873321,0.3536561131477356,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8893827795982361,0.6733109951019287,0.6425577402114868,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8720610737800598,0.6353985667228699,0.447935938835144,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7863859534263611,0.4590707123279571,0.4416573643684387,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6417451500892639,0.2453406751155853,1.1415858268737793,284.8973083496094,284.95001220703125,302.04998779296875,292.054931640625,298.2847900390625,297.192626953125,284.8988647460937,1.0,0.7307812571525574,0.2745924890041351,0.2745924890041351,1.0,1.0,-3.635977745056152,0.7028144598007202,2.9331631660461426,-0.1141766533255577,0.8781852722167969,0.8781852722167969,0.0,307.583740234375,284.0,58503.40625,0.0,4654.7646484375,1.0,279.15655517578125,282.95513916015625,295.0682067871094,298.8277587890625,293.1499938964844,293.1499938964844,279.45001220703125,38602.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951666295528412,1.0,0.0,0.0,3.678720951080322,3.678745746612549,9.029983516484208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.75244140625,0.0,1584.9862060546875,1895.4371337890625,0.0,3877.961181640625,0.9136263728141784,1.0,0.0,3.0,1.0,0.0
