time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.749313235282898,0.385460615158081,0.3531806468963623,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8971478343009949,0.6730433106422424,0.6415116786956787,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8808229565620422,0.6379139423370361,0.4490839540958404,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7936176657676697,0.4597003161907196,0.4415413439273834,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6470995545387268,0.2456409186124801,1.140011191368103,285.0126647949219,284.95001220703125,302.04998779296875,292.1279296875,298.2883605957031,297.1966857910156,285.01202392578125,1.0,0.7249276041984558,0.2743972539901733,0.2743972539901733,1.0,1.0,-3.6334829330444336,0.7015584111213684,2.93192458152771,-0.1151106506586074,0.980207085609436,0.980207085609436,0.0,295.84197998046875,272.0,57812.33984375,0.0,4574.927734375,1.0,279.4425354003906,283.092529296875,295.0920104980469,298.7410583496094,293.1499938964844,293.1499938964844,279.1499938964844,33440.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407296776771544,1.0,0.0,0.0,3.7865068912506095,3.786531686782837,9.566890639689518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.63671875,0.0,1670.5426025390625,1895.4371337890625,0.0,3779.07763671875,0.9343594908714294,1.0,0.0,3.0,1.0,0.0
18199680,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.749313235282898,0.385460615158081,0.3531806468963623,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8971478343009949,0.6730433106422424,0.6415116786956787,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8808229565620422,0.6379139423370361,0.4490839540958404,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7936176657676697,0.4597003161907196,0.4415413439273834,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6470995545387268,0.2456409186124801,1.140011191368103,285.0126647949219,284.95001220703125,302.04998779296875,292.1279296875,298.2883605957031,297.1966857910156,285.01202392578125,1.0,0.7249276041984558,0.2743972539901733,0.2743972539901733,1.0,1.0,-3.6334829330444336,0.7015584111213684,2.93192458152771,-0.1151106506586074,0.980207085609436,0.980207085609436,0.0,295.84197998046875,272.0,57812.33984375,0.0,4574.927734375,1.0,279.4425354003906,283.092529296875,295.0920104980469,298.7410583496094,293.1499938964844,293.1499938964844,279.1499938964844,33440.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407296776771544,1.0,0.0,0.0,3.7865068912506095,3.786531686782837,9.566890639689518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.63671875,0.0,1670.5426025390625,1895.4371337890625,0.0,3779.07763671875,0.9343594908714294,1.0,0.0,3.0,1.0,0.0
18199740,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7554637789726257,0.3847596943378448,0.352411687374115,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9050317406654358,0.6716585159301758,0.6401169896125793,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8896976709365845,0.6391810774803162,0.4498894214630127,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8009558916091919,0.4595772922039032,0.4412283301353454,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6526966691017151,0.2455625534057617,1.138239860534668,284.8970947265625,284.95001220703125,302.04998779296875,292.2020263671875,298.2848815917969,297.19219970703125,284.8985290527344,1.0,0.7189307808876038,0.2742020189762115,0.2742020189762115,1.0,1.0,-3.62935209274292,0.6998775601387024,2.9294745922088623,-0.1158444732427597,0.8818634748458862,0.8818634748458862,0.0,284.4148254394531,260.0,58705.6328125,0.0,4492.619140625,1.0,279.1563720703125,282.9517822265625,295.2155456542969,298.9883117675781,293.1499938964844,293.1499938964844,279.45001220703125,38528.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471814036369324,1.0,0.0,0.0,3.694715023040772,3.694740056991577,9.108674703384168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.2099609375,0.0,1602.6383056640625,1895.4371337890625,0.0,3837.534912109375,0.917073369026184,1.0,0.0,3.0,1.0,0.0
18199800,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7554637789726257,0.3847596943378448,0.352411687374115,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9050317406654358,0.6716585159301758,0.6401169896125793,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8896976709365845,0.6391810774803162,0.4498894214630127,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8009558916091919,0.4595772922039032,0.4412283301353454,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6526966691017151,0.2455625534057617,1.138239860534668,284.8970947265625,284.95001220703125,302.04998779296875,292.2020263671875,298.2848815917969,297.19219970703125,284.8985290527344,1.0,0.7189307808876038,0.2742020189762115,0.2742020189762115,1.0,1.0,-3.62935209274292,0.6998775601387024,2.9294745922088623,-0.1158444732427597,0.8818634748458862,0.8818634748458862,0.0,284.4148254394531,260.0,58705.6328125,0.0,4492.619140625,1.0,279.1563720703125,282.9517822265625,295.2155456542969,298.9883117675781,293.1499938964844,293.1499938964844,279.45001220703125,38528.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471814036369324,1.0,0.0,0.0,3.694715023040772,3.694740056991577,9.108674703384168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.2099609375,0.0,1602.6383056640625,1895.4371337890625,0.0,3837.534912109375,0.917073369026184,1.0,0.0,3.0,1.0,0.0
18199860,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7628889083862305,0.3850676715373993,0.3519523441791534,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9148972630500792,0.671379029750824,0.6390453577041626,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9000204801559448,0.6416758894920349,0.4510097801685333,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8093835711479187,0.4602226912975311,0.4411133229732513,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6593272089958191,0.2459133863449096,1.1368330717086792,285.0140991210937,284.95001220703125,302.04998779296875,292.2764892578125,298.2885437011719,297.1963806152344,285.01348876953125,1.0,0.71285080909729,0.2740387916564941,0.2740387916564941,1.0,1.0,-3.627015829086304,0.6987633109092712,2.928252458572388,-0.1166827231645584,0.9854400753974916,0.9854400753974916,0.0,272.32391357421875,248.0,58011.0,0.0,4411.3046875,1.0,279.442626953125,283.091064453125,295.2413330078125,298.90411376953125,293.1499938964844,293.1499938964844,279.1499938964844,33444.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363937377929688,1.0,0.0,0.0,3.801148891448975,3.80117392539978,9.641021279094275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.4130859375,0.0,1688.0057373046875,1895.4371337890625,0.0,3739.603515625,0.9376639127731324,1.0,0.0,3.0,1.0,0.0
18199920,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7628889083862305,0.3850676715373993,0.3519523441791534,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9148972630500792,0.671379029750824,0.6390453577041626,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9000204801559448,0.6416758894920349,0.4510097801685333,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8093835711479187,0.4602226912975311,0.4411133229732513,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6593272089958191,0.2459133863449096,1.1368330717086792,285.0140991210937,284.95001220703125,302.04998779296875,292.2764892578125,298.2885437011719,297.1963806152344,285.01348876953125,1.0,0.71285080909729,0.2740387916564941,0.2740387916564941,1.0,1.0,-3.627015829086304,0.6987633109092712,2.928252458572388,-0.1166827231645584,0.9854400753974916,0.9854400753974916,0.0,272.32391357421875,248.0,58011.0,0.0,4411.3046875,1.0,279.442626953125,283.091064453125,295.2413330078125,298.90411376953125,293.1499938964844,293.1499938964844,279.1499938964844,33444.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363937377929688,1.0,0.0,0.0,3.801148891448975,3.80117392539978,9.641021279094275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.4130859375,0.0,1688.0057373046875,1895.4371337890625,0.0,3739.603515625,0.9376639127731324,1.0,0.0,3.0,1.0,0.0
18199980,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.77042555809021,0.384388267993927,0.3512035012245178,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9253256916999816,0.6699725389480591,0.637628972530365,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9107143878936768,0.6428996324539185,0.4517873525619507,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8174787163734436,0.4601026177406311,0.4408016204833984,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6662251949310303,0.2458752542734146,1.1352267265319824,284.8963623046875,284.95001220703125,302.04998779296875,292.3505249023437,298.2852783203125,297.1921081542969,284.8977966308594,1.0,0.7067078948020935,0.2738755345344543,0.2738755345344543,1.0,1.0,-3.623049736022949,0.697229266166687,2.9258203506469727,-0.1173136010766029,0.8859358429908752,0.8859358429908752,0.0,260.7275085449219,236.0,58927.24609375,0.0,4328.72216796875,1.0,279.15625,282.94775390625,295.36480712890625,299.1531982421875,293.1499938964844,293.1499938964844,279.45001220703125,38479.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429994821548462,1.0,0.0,0.0,3.712460041046143,3.712485074996948,9.196379551212884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.5732421875,0.0,1622.6434326171875,1895.4371337890625,0.0,3799.6826171875,0.9209781885147096,1.0,0.0,3.0,1.0,0.0
18200040,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.77042555809021,0.384388267993927,0.3512035012245178,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9253256916999816,0.6699725389480591,0.637628972530365,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9107143878936768,0.6428996324539185,0.4517873525619507,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8174787163734436,0.4601026177406311,0.4408016204833984,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6662251949310303,0.2458752542734146,1.1352267265319824,284.8963623046875,284.95001220703125,302.04998779296875,292.3505249023437,298.2852783203125,297.1921081542969,284.8977966308594,1.0,0.7067078948020935,0.2738755345344543,0.2738755345344543,1.0,1.0,-3.623049736022949,0.697229266166687,2.9258203506469727,-0.1173136010766029,0.8859358429908752,0.8859358429908752,0.0,260.7275085449219,236.0,58927.24609375,0.0,4328.72216796875,1.0,279.15625,282.94775390625,295.36480712890625,299.1531982421875,293.1499938964844,293.1499938964844,279.45001220703125,38479.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429994821548462,1.0,0.0,0.0,3.712460041046143,3.712485074996948,9.196379551212884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.5732421875,0.0,1622.6434326171875,1895.4371337890625,0.0,3799.6826171875,0.9209781885147096,1.0,0.0,3.0,1.0,0.0
18200100,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7744572758674622,0.3844521939754486,0.3507872223854065,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9309062361717224,0.6697052121162415,0.6368507146835327,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9167430996894836,0.6440295577049255,0.4521543383598327,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8216348886489868,0.4603332281112671,0.4405796527862549,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6698905825614929,0.2460007071495056,1.1341521739959717,285.0171813964844,284.95001220703125,302.04998779296875,292.3871459960937,298.2864990234375,297.193359375,285.0190734863281,1.0,0.70354163646698,0.2737939357757568,0.2737939357757568,1.0,1.0,-3.620486259460449,0.6963199377059937,2.924166440963745,-0.1177988201379776,0.9692991971969604,0.9692991971969604,0.0,254.8631286621093,236.0,58070.953125,0.0,4285.54248046875,1.0,279.4029846191406,283.0918273925781,295.34527587890625,298.9795227050781,293.1499938964844,293.1499938964844,279.45001220703125,34320.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357811212539672,1.0,0.0,0.0,3.754682779312134,3.754707336425781,9.406753633811604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.5791015625,0.0,1639.8544921875,1895.4371337890625,0.0,3734.014404296875,0.929039716720581,1.0,0.0,3.0,1.0,0.0
18200160,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7794303894042969,0.3847114443778991,0.350745290517807,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9375815391540528,0.6696661710739136,0.6365187764167786,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.924053966999054,0.6453549265861511,0.4528672397136688,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8265559673309326,0.460746169090271,0.4406748116016388,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6743317246437073,0.2462585866451263,1.1339390277862549,285.0155334472656,284.95001220703125,302.04998779296875,292.4233703613281,298.28887939453125,297.1962280273437,285.0145874023437,1.0,0.7005122303962708,0.2737179696559906,0.2737179696559906,1.0,1.0,-3.620748519897461,0.6961459517478943,2.924602746963501,-0.1181392669677734,0.9910850524902344,0.9910850524902344,0.0,248.5677185058593,224.0,58219.73828125,0.0,4247.3203125,1.0,279.4437866210937,283.0891418457031,295.388427734375,299.0669250488281,293.1499938964844,293.1499938964844,279.1499938964844,33418.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323946237564088,1.0,0.0,0.0,3.8186521530151367,3.8186774253845215,9.73001419879438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.064453125,0.0,1708.8143310546875,1895.4371337890625,0.0,3703.07080078125,0.9413623809814452,1.0,0.0,3.0,1.0,0.0
18200220,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7886369228363037,0.3840439617633819,0.3500109016895294,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9497619867324828,0.6682317852973938,0.6350798010826111,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9378224611282348,0.6465213298797607,0.4536117911338806,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8357957005500793,0.4606198668479919,0.4403600990772247,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6827878355979919,0.2462496757507324,1.1324676275253296,284.8957214355469,284.95001220703125,302.04998779296875,292.49432373046875,298.28564453125,297.1920166015625,284.89703369140625,1.0,0.69427490234375,0.2735660672187805,0.2735660672187805,1.0,1.0,-3.616891622543335,0.6946777701377869,2.9222140312194824,-0.1187328025698661,0.8902273178100586,0.8902273178100586,0.0,236.93121337890625,212.0,59157.3203125,0.0,4165.0986328125,1.0,279.1568603515625,282.94366455078125,295.5090026855469,299.3143920898437,293.1499938964844,293.1499938964844,279.45001220703125,38338.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392005801200868,1.0,0.0,0.0,3.7316839694976807,3.7317092418670654,9.291867399952024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.86767578125,0.0,1643.84619140625,1895.4371337890625,0.0,3765.173583984375,0.9252580404281616,1.0,0.0,3.0,1.0,0.0
18200280,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7886369228363037,0.3840439617633819,0.3500109016895294,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9497619867324828,0.6682317852973938,0.6350798010826111,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9378224611282348,0.6465213298797607,0.4536117911338806,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8357957005500793,0.4606198668479919,0.4403600990772247,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6827878355979919,0.2462496757507324,1.1324676275253296,284.8957214355469,284.95001220703125,302.04998779296875,292.49432373046875,298.28564453125,297.1920166015625,284.89703369140625,1.0,0.69427490234375,0.2735660672187805,0.2735660672187805,1.0,1.0,-3.616891622543335,0.6946777701377869,2.9222140312194824,-0.1187328025698661,0.8902273178100586,0.8902273178100586,0.0,236.93121337890625,212.0,59157.3203125,0.0,4165.0986328125,1.0,279.1568603515625,282.94366455078125,295.5090026855469,299.3143920898437,293.1499938964844,293.1499938964844,279.45001220703125,38338.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392005801200868,1.0,0.0,0.0,3.7316839694976807,3.7317092418670654,9.291867399952024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.86767578125,0.0,1643.84619140625,1895.4371337890625,0.0,3765.173583984375,0.9252580404281616,1.0,0.0,3.0,1.0,0.0
18200340,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7996050715446472,0.3843775987625122,0.3495700359344482,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9632891416549684,0.6678972244262695,0.6339528560638428,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9533536434173584,0.6489242315292358,0.4546622335910797,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8467517495155334,0.4612577557563782,0.4402335882186889,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6927085518836975,0.2466605305671692,1.1313145160675049,285.0159606933594,284.95001220703125,302.04998779296875,292.5625915527344,298.2892150878906,297.1960144042969,285.0153503417969,1.0,0.6879922747612,0.2734141647815704,0.2734141647815704,1.0,1.0,-3.6147186756134033,0.693647563457489,2.921071052551269,-0.1195332035422325,0.9961947202682496,0.9961947202682496,0.0,224.7413024902344,215.0,58430.5078125,0.0,4084.088134765625,1.0,279.4429016113281,283.0867614746094,295.530029296875,299.2245483398437,293.1499938964844,293.1499938964844,279.1499938964844,33506.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289796352386476,1.0,0.0,0.0,3.8334009647369385,3.8334264755249023,9.805320360101175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.87109375,0.0,1727.352294921875,1895.4371337890625,0.0,3671.78515625,0.9449798464775084,1.0,0.0,3.0,1.0,0.0
18200400,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7996050715446472,0.3843775987625122,0.3495700359344482,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9632891416549684,0.6678972244262695,0.6339528560638428,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9533536434173584,0.6489242315292358,0.4546622335910797,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8467517495155334,0.4612577557563782,0.4402335882186889,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6927085518836975,0.2466605305671692,1.1313145160675049,285.0159606933594,284.95001220703125,302.04998779296875,292.5625915527344,298.2892150878906,297.1960144042969,285.0153503417969,1.0,0.6879922747612,0.2734141647815704,0.2734141647815704,1.0,1.0,-3.6147186756134033,0.693647563457489,2.921071052551269,-0.1195332035422325,0.9961947202682496,0.9961947202682496,0.0,224.7413024902344,215.0,58430.5078125,0.0,4084.088134765625,1.0,279.4429016113281,283.0867614746094,295.530029296875,299.2245483398437,293.1499938964844,293.1499938964844,279.1499938964844,33506.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289796352386476,1.0,0.0,0.0,3.8334009647369385,3.8334264755249023,9.805320360101175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.87109375,0.0,1727.352294921875,1895.4371337890625,0.0,3671.78515625,0.9449798464775084,1.0,0.0,3.0,1.0,0.0
18200460,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8038371205329895,0.3836908340454101,0.3490876853466034,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9681195616722108,0.6664185523986816,0.6327504515647888,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.95974463224411,0.6500027775764465,0.4555559754371643,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8512959480285645,0.4611054360866546,0.4401739835739136,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6968347430229187,0.2466597706079483,1.131205916404724,284.8951721191406,284.95001220703125,302.04998779296875,292.6274719238281,298.28582763671875,297.1915588378906,284.89666748046875,1.0,0.6858289241790771,0.2732584476470947,0.2732584476470947,1.0,1.0,-3.613571166992188,0.6928598880767822,2.9207112789154053,-0.1201044991612434,0.8949135541915894,0.8949135541915894,0.0,220.07955932617188,218.0,59401.75390625,0.0,4052.294677734375,1.0,279.156005859375,282.9394836425781,295.6443786621094,299.4676818847656,293.1499938964844,293.1499938964844,279.45001220703125,38380.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360848665237428,1.0,0.0,0.0,3.750239372253418,3.7502646446228014,9.38450227749854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.173828125,0.0,1665.8734130859375,1895.4371337890625,0.0,3736.7861328125,0.9293210506439208,1.0,0.0,3.0,1.0,0.0
18200520,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8038371205329895,0.3836908340454101,0.3490876853466034,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9681195616722108,0.6664185523986816,0.6327504515647888,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.95974463224411,0.6500027775764465,0.4555559754371643,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8512959480285645,0.4611054360866546,0.4401739835739136,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6968347430229187,0.2466597706079483,1.131205916404724,284.8951721191406,284.95001220703125,302.04998779296875,292.6274719238281,298.28582763671875,297.1915588378906,284.89666748046875,1.0,0.6858289241790771,0.2732584476470947,0.2732584476470947,1.0,1.0,-3.613571166992188,0.6928598880767822,2.9207112789154053,-0.1201044991612434,0.8949135541915894,0.8949135541915894,0.0,220.07955932617188,218.0,59401.75390625,0.0,4052.294677734375,1.0,279.156005859375,282.9394836425781,295.6443786621094,299.4676818847656,293.1499938964844,293.1499938964844,279.45001220703125,38380.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360848665237428,1.0,0.0,0.0,3.750239372253418,3.7502646446228014,9.38450227749854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.173828125,0.0,1665.8734130859375,1895.4371337890625,0.0,3736.7861328125,0.9293210506439208,1.0,0.0,3.0,1.0,0.0
18200580,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8051514029502869,0.383938580751419,0.3489774465560913,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.969344437122345,0.6659979224205017,0.6319644451141357,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.962370753288269,0.6522785425186157,0.4568276405334472,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8528448939323425,0.461669921875,0.4404047131538391,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6982433795928955,0.2470196187496185,1.1318782567977903,285.01904296875,284.95001220703125,302.04998779296875,292.688232421875,298.2887878417969,297.1947937011719,285.0184936523437,1.0,0.6854912042617798,0.273102730512619,0.273102730512619,1.0,1.0,-3.6150968074798575,0.6927589178085327,2.9223380088806152,-0.1208119019865989,1.0,1.0,0.0,218.7691192626953,221.0,58698.84375,0.0,4048.2216796875,1.0,279.4430236816406,283.0856628417969,295.6582336425781,299.3725280761719,293.1499938964844,293.1499938964844,279.1499938964844,33544.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263413548469543,1.0,0.0,0.0,3.8521840572357178,3.8522095680236816,9.90164380709757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.18359375,0.0,1750.5697021484375,1895.4371337890625,0.0,3647.560791015625,0.9491391777992249,1.0,0.0,3.0,1.0,0.0
18200640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8051514029502869,0.383938580751419,0.3489774465560913,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.969344437122345,0.6659979224205017,0.6319644451141357,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.962370753288269,0.6522785425186157,0.4568276405334472,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8528448939323425,0.461669921875,0.4404047131538391,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6982433795928955,0.2470196187496185,1.1318782567977903,285.01904296875,284.95001220703125,302.04998779296875,292.688232421875,298.2887878417969,297.1947937011719,285.0184936523437,1.0,0.6854912042617798,0.273102730512619,0.273102730512619,1.0,1.0,-3.6150968074798575,0.6927589178085327,2.9223380088806152,-0.1208119019865989,1.0,1.0,0.0,218.7691192626953,221.0,58698.84375,0.0,4048.2216796875,1.0,279.4430236816406,283.0856628417969,295.6582336425781,299.3725280761719,293.1499938964844,293.1499938964844,279.1499938964844,33544.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263413548469543,1.0,0.0,0.0,3.8521840572357178,3.8522095680236816,9.90164380709757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.18359375,0.0,1750.5697021484375,1895.4371337890625,0.0,3647.560791015625,0.9491391777992249,1.0,0.0,3.0,1.0,0.0
18200700,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8050525188446045,0.3836553394794464,0.3489924669265747,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9690670371055604,0.6653429269790649,0.6316659450531006,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9627218842506408,0.6528661847114563,0.4574972093105316,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8528628945350647,0.461651474237442,0.4406105875968933,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6983045339584351,0.2470504641532898,1.132613182067871,284.8879699707031,284.95001220703125,302.04998779296875,292.7168273925781,298.2875366210937,297.1932678222656,284.8849792480469,1.0,0.6858053207397461,0.2730248570442199,0.2730248570442199,1.0,1.0,-3.616700410842896,0.6929168701171875,2.923783540725708,-0.1209888532757759,0.9176193475723268,0.9176193475723268,0.0,218.9540252685547,221.0,59820.2421875,0.0,4053.5634765625,1.0,279.1936340332031,282.9253234863281,295.7437744140625,299.6291809082031,293.1499938964844,293.1499938964844,279.1499938964844,36608.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321004152297974,1.0,0.0,0.0,3.840310573577881,3.840336561203003,9.840699704000144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.4345703125,0.0,1760.1741943359375,1895.4371337890625,0.0,3700.378662109375,0.9467762112617492,1.0,0.0,3.0,1.0,0.0
18200760,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8036535978317261,0.3831285238265991,0.3486098051071167,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9674022793769836,0.6644017696380615,0.6308912634849548,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9616057872772216,0.6531804203987122,0.4577801525592804,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8516800403594971,0.4614064395427704,0.4404791295528412,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6972848176956177,0.2469231188297271,1.1324677467346191,284.8946838378906,284.95001220703125,302.04998779296875,292.744140625,298.2844543457031,297.1892395019531,284.896240234375,1.0,0.6861274838447571,0.2729252576828003,0.2729252576828003,1.0,1.0,-3.61531925201416,0.6922522783279419,2.923067092895508,-0.12134999781847,0.9012032747268676,0.9012032747268676,0.0,219.957748413086,224.0,59704.58984375,0.0,4056.137939453125,1.0,279.1559753417969,282.9342346191406,295.7638244628906,299.610107421875,293.1499938964844,293.1499938964844,278.8500061035156,38270.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339574575424194,1.0,0.0,0.0,3.7745046615600586,3.7745301723480233,9.506336482445476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.255859375,0.0,1693.71630859375,1895.4371337890625,0.0,3717.361328125,0.9346565008163452,1.0,0.0,3.0,1.0,0.0
18200820,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8002296686172485,0.3821664452552795,0.3477747440338135,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.96325945854187,0.6625653505325317,0.629205584526062,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9586118459701538,0.6539232730865479,0.4582965075969696,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8486698269844055,0.4609037041664123,0.4400732517242431,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6945825815200806,0.2465968132019043,1.131499409675598,284.8822937011719,284.95001220703125,302.04998779296875,292.7945251464844,298.279296875,297.1822509765625,284.8840637207031,1.0,0.6868775486946106,0.2727260291576385,0.2727260291576385,1.0,1.0,-3.611253023147583,0.6905876994132996,2.9206655025482178,-0.1222360357642173,0.8295865058898926,0.8295865058898926,0.0,222.49526977539065,227.0,59852.22265625,0.0,4061.139892578125,1.0,278.8583068847656,282.90447998046875,295.8015441894531,299.6764221191406,293.1499938964844,293.1499938964844,279.1499938964844,41131.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938041090965271,1.0,0.0,0.0,3.532321214675904,3.532345056533813,8.325564522237983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2958984375,0.0,1443.3006591796875,1895.4371337890625,0.0,3754.61767578125,0.883567750453949,1.0,0.0,3.0,1.0,0.0
18200880,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8002296686172485,0.3821664452552795,0.3477747440338135,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.96325945854187,0.6625653505325317,0.629205584526062,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9586118459701538,0.6539232730865479,0.4582965075969696,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8486698269844055,0.4609037041664123,0.4400732517242431,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6945825815200806,0.2465968132019043,1.131499409675598,284.8822937011719,284.95001220703125,302.04998779296875,292.7945251464844,298.279296875,297.1822509765625,284.8840637207031,1.0,0.6868775486946106,0.2727260291576385,0.2727260291576385,1.0,1.0,-3.611253023147583,0.6905876994132996,2.9206655025482178,-0.1222360357642173,0.8295865058898926,0.8295865058898926,0.0,222.49526977539065,227.0,59852.22265625,0.0,4061.139892578125,1.0,278.8583068847656,282.90447998046875,295.8015441894531,299.6764221191406,293.1499938964844,293.1499938964844,279.1499938964844,41131.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938041090965271,1.0,0.0,0.0,3.532321214675904,3.532345056533813,8.325564522237983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2958984375,0.0,1443.3006591796875,1895.4371337890625,0.0,3754.61767578125,0.883567750453949,1.0,0.0,3.0,1.0,0.0
18200940,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7986764311790466,0.3824694156646728,0.3478895127773285,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9609798789024352,0.6621976494789124,0.6286492347717285,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9576343297958374,0.6561986207962036,0.4597222805023193,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8472760319709778,0.4614711701869964,0.4404556155204773,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.693320631980896,0.2469060868024826,1.1325026750564575,284.9978942871094,284.95001220703125,302.04998779296875,292.838623046875,298.28302001953125,297.1866149902344,284.9977111816406,1.0,0.6881750822067261,0.2725268006324768,0.2725268006324768,1.0,1.0,-3.614093542098999,0.6906803846359253,2.923413038253784,-0.1230135038495063,0.9222341775894164,0.9222341775894164,0.0,224.272689819336,230.0,59199.875,0.0,4079.583740234375,1.0,279.14141845703125,283.0422058105469,295.80047607421875,299.552490234375,293.1499938964844,293.1499938964844,278.8500061035156,34098.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264042377471924,1.0,0.0,0.0,3.627386331558228,3.62740969657898,8.779725249041803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.4912109375,0.0,1494.0167236328125,1895.4371337890625,0.0,3648.138916015625,0.8990618586540222,1.0,0.0,3.0,1.0,0.0
18201000,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7986764311790466,0.3824694156646728,0.3478895127773285,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9609798789024352,0.6621976494789124,0.6286492347717285,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9576343297958374,0.6561986207962036,0.4597222805023193,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8472760319709778,0.4614711701869964,0.4404556155204773,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.693320631980896,0.2469060868024826,1.1325026750564575,284.9978942871094,284.95001220703125,302.04998779296875,292.838623046875,298.28302001953125,297.1866149902344,284.9977111816406,1.0,0.6881750822067261,0.2725268006324768,0.2725268006324768,1.0,1.0,-3.614093542098999,0.6906803846359253,2.923413038253784,-0.1230135038495063,0.9222341775894164,0.9222341775894164,0.0,224.272689819336,230.0,59199.875,0.0,4079.583740234375,1.0,279.14141845703125,283.0422058105469,295.80047607421875,299.552490234375,293.1499938964844,293.1499938964844,278.8500061035156,34098.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264042377471924,1.0,0.0,0.0,3.627386331558228,3.62740969657898,8.779725249041803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.4912109375,0.0,1494.0167236328125,1895.4371337890625,0.0,3648.138916015625,0.8990618586540222,1.0,0.0,3.0,1.0,0.0
18201060,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7957347631454468,0.3817663788795471,0.3476059734821319,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9571079015731812,0.660722017288208,0.6276693940162659,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9549580216407776,0.6571403741836548,0.4606867730617523,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8446778655052185,0.4612735211849212,0.440593808889389,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6910414099693298,0.2468310445547104,1.13328754901886,284.9140930175781,284.95001220703125,302.04998779296875,292.875732421875,298.2797546386719,297.1824035644531,284.9146423339844,1.0,0.6896606087684631,0.2723870575428009,0.2723870575428009,1.0,1.0,-3.614853620529175,0.6904205679893494,2.9244329929351807,-0.1234316751360893,0.8468395471572876,0.8468395471572876,0.0,227.1007080078125,233.0,59913.484375,0.0,4099.0380859375,1.0,278.8585205078125,282.9338073730469,295.8885498046875,299.7561950683594,293.1499938964844,293.1499938964844,279.1499938964844,38489.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327086210250854,1.0,0.0,0.0,3.5133984088897705,3.513421535491944,8.236601729549875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.1181640625,0.0,1404.366455078125,1895.4371337890625,0.0,3705.943359375,0.8770641088485718,1.0,0.0,3.0,1.0,0.0
18201120,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7957347631454468,0.3817663788795471,0.3476059734821319,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9571079015731812,0.660722017288208,0.6276693940162659,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9549580216407776,0.6571403741836548,0.4606867730617523,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8446778655052185,0.4612735211849212,0.440593808889389,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6910414099693298,0.2468310445547104,1.13328754901886,284.9140930175781,284.95001220703125,302.04998779296875,292.875732421875,298.2797546386719,297.1824035644531,284.9146423339844,1.0,0.6896606087684631,0.2723870575428009,0.2723870575428009,1.0,1.0,-3.614853620529175,0.6904205679893494,2.9244329929351807,-0.1234316751360893,0.8468395471572876,0.8468395471572876,0.0,227.1007080078125,233.0,59913.484375,0.0,4099.0380859375,1.0,278.8585205078125,282.9338073730469,295.8885498046875,299.7561950683594,293.1499938964844,293.1499938964844,279.1499938964844,38489.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327086210250854,1.0,0.0,0.0,3.5133984088897705,3.513421535491944,8.236601729549875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.1181640625,0.0,1404.366455078125,1895.4371337890625,0.0,3705.943359375,0.8770641088485718,1.0,0.0,3.0,1.0,0.0
18201180,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7933515906333923,0.3818355798721313,0.3475724756717682,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.953759789466858,0.6601012945175171,0.6269597411155701,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9528915286064148,0.6590576171875,0.4619088470935821,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8425470590591431,0.4616707265377044,0.4408953487873077,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6891500353813171,0.2470810264348983,1.134365200996399,285.0059814453125,284.95001220703125,302.04998779296875,292.9051513671875,298.28192138671875,297.1847839355469,285.0051574707031,1.0,0.6912437081336975,0.272247314453125,0.272247314453125,1.0,1.0,-3.6170809268951416,0.6905452609062195,2.9265356063842773,-0.1239939332008361,0.9353720545768738,0.9353720545768738,0.0,229.66737365722656,236.0,59375.61328125,0.0,4120.78076171875,1.0,279.1413879394531,283.04669189453125,295.8808288574219,299.64813232421875,293.1499938964844,293.1499938964844,278.8500061035156,33261.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243312478065492,1.0,0.0,0.0,3.635057210922241,3.635080575942993,8.816898002805829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.6123046875,0.0,1496.200927734375,1895.4371337890625,0.0,3629.0751953125,0.9000363945960999,1.0,0.0,3.0,1.0,0.0
18201240,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7933515906333923,0.3818355798721313,0.3475724756717682,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.953759789466858,0.6601012945175171,0.6269597411155701,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9528915286064148,0.6590576171875,0.4619088470935821,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8425470590591431,0.4616707265377044,0.4408953487873077,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6891500353813171,0.2470810264348983,1.134365200996399,285.0059814453125,284.95001220703125,302.04998779296875,292.9051513671875,298.28192138671875,297.1847839355469,285.0051574707031,1.0,0.6912437081336975,0.272247314453125,0.272247314453125,1.0,1.0,-3.6170809268951416,0.6905452609062195,2.9265356063842773,-0.1239939332008361,0.9353720545768738,0.9353720545768738,0.0,229.66737365722656,236.0,59375.61328125,0.0,4120.78076171875,1.0,279.1413879394531,283.04669189453125,295.8808288574219,299.64813232421875,293.1499938964844,293.1499938964844,278.8500061035156,33261.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243312478065492,1.0,0.0,0.0,3.635057210922241,3.635080575942993,8.816898002805829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.6123046875,0.0,1496.200927734375,1895.4371337890625,0.0,3629.0751953125,0.9000363945960999,1.0,0.0,3.0,1.0,0.0
18201300,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7919872403144836,0.3814393281936645,0.3475143313407898,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9518629908561708,0.6593124270439148,0.6265661716461182,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9516183733940125,0.659433901309967,0.4624543488025665,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8413394093513489,0.4615373611450195,0.4410329163074493,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6880948543548584,0.2470383197069168,1.134986400604248,284.8857421875,284.95001220703125,302.04998779296875,292.916748046875,298.280029296875,297.1824645996094,284.8847351074219,1.0,0.6920837759971619,0.2721774578094482,0.2721774578094482,1.0,1.0,-3.6181139945983887,0.6905825138092041,2.927531480789185,-0.1241449266672134,0.8535178899765015,0.8535178899765015,0.0,231.12478637695312,236.0,60278.12890625,0.0,4132.51171875,1.0,278.8985290527344,282.90240478515625,295.947998046875,299.8802795410156,293.1499938964844,293.1499938964844,278.8500061035156,37567.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304590225219728,1.0,0.0,0.0,3.60239839553833,3.60242223739624,8.659180252834631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.962890625,0.0,1492.42724609375,1895.4371337890625,0.0,3685.34765625,0.8936381936073303,1.0,0.0,3.0,1.0,0.0
18201360,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7898919582366943,0.3809147179126739,0.3471175134181976,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9491137266159058,0.6583586931228638,0.625759482383728,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9494767785072328,0.6596644520759583,0.4626621007919311,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8394982218742371,0.4612639844417572,0.4408693015575409,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6864418387413025,0.246890127658844,1.134791612625122,284.9089660644531,284.95001220703125,302.04998779296875,292.9261779785156,298.2772216796875,297.1788024902344,284.9101257324219,1.0,0.6927770376205444,0.2720769643783569,0.2720769643783569,1.0,1.0,-3.6164872646331774,0.689855694770813,2.926631689071656,-0.1245126351714134,0.8511107563972473,0.8511107563972473,0.0,232.97686767578125,239.0,60094.47265625,0.0,4139.64990234375,1.0,278.85772705078125,282.92626953125,295.9489440917969,299.8358459472656,293.1499938964844,293.1499938964844,279.1499938964844,38505.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325591921806335,1.0,0.0,0.0,3.52913498878479,3.529158353805542,8.310551606882655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6796875,0.0,1420.9385986328125,1895.4371337890625,0.0,3704.57666015625,0.8805190920829773,1.0,0.0,3.0,1.0,0.0
18201420,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7872630953788757,0.380866140127182,0.3469518423080444,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9453428387641908,0.6575766801834106,0.6248666644096375,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9470206499099731,0.6613782048225403,0.4637141227722168,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8371549844741821,0.4615224003791809,0.4410207569599151,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6843270063400269,0.2470525503158569,1.135453224182129,285.0014953613281,284.95001220703125,302.04998779296875,292.9380187988281,298.27862548828125,297.1802673339844,285.0003662109375,1.0,0.694300651550293,0.2718759477138519,0.2718759477138519,1.0,1.0,-3.617448329925537,0.6894632577896118,2.927985191345215,-0.1253029853105545,0.9372797608375548,0.9372797608375548,0.0,235.76638793945312,242.0,59508.81640625,0.0,4159.44677734375,1.0,279.142333984375,283.0399475097656,295.9180908203125,299.70123291015625,293.1499938964844,293.1499938964844,278.8500061035156,33297.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250568151474,1.0,0.0,0.0,3.650619983673096,3.650643348693848,8.89255431957281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.3994140625,0.0,1513.636962890625,1895.4371337890625,0.0,3635.75048828125,0.9032956957817078,1.0,0.0,3.0,1.0,0.0
