time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7872630953788757,0.380866140127182,0.3469518423080444,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9453428387641908,0.6575766801834106,0.6248666644096375,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9470206499099731,0.6613782048225403,0.4637141227722168,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8371549844741821,0.4615224003791809,0.4410207569599151,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6843270063400269,0.2470525503158569,1.135453224182129,285.0014953613281,284.95001220703125,302.04998779296875,292.9380187988281,298.27862548828125,297.1802673339844,285.0003662109375,1.0,0.694300651550293,0.2718759477138519,0.2718759477138519,1.0,1.0,-3.617448329925537,0.6894632577896118,2.927985191345215,-0.1253029853105545,0.9372797608375548,0.9372797608375548,0.0,235.76638793945312,242.0,59508.81640625,0.0,4159.44677734375,1.0,279.142333984375,283.0399475097656,295.9180908203125,299.70123291015625,293.1499938964844,293.1499938964844,278.8500061035156,33297.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250568151474,1.0,0.0,0.0,3.650619983673096,3.650643348693848,8.89255431957281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.3994140625,0.0,1513.636962890625,1895.4371337890625,0.0,3635.75048828125,0.9032956957817078,1.0,0.0,3.0,1.0,0.0
18201540,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7838316559791565,0.3798791170120239,0.3464308083057403,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9405759572982788,0.6557392477989197,0.623566746711731,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.943512499332428,0.661830484867096,0.464356005191803,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8341447114944458,0.4610253572463989,0.4409028589725494,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.68162602186203,0.2468068748712539,1.1356159448623655,284.9057312011719,284.95001220703125,302.04998779296875,292.9400329589844,298.2737121582031,297.174072265625,284.9064025878906,1.0,0.6957584619522095,0.2716749608516693,0.2716749608516693,1.0,1.0,-3.616093397140503,0.6884766221046448,2.927616834640503,-0.1259293407201767,0.8511135578155518,0.8511135578155518,0.0,239.1297149658203,245.0,60179.56640625,0.0,4176.62109375,1.0,278.8583374023437,282.9215087890625,295.9648742675781,299.8631896972656,293.1499938964844,293.1499938964844,279.1499938964844,38491.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338029623031616,1.0,0.0,0.0,3.539279222488404,3.539302587509156,8.358396144103608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.7197265625,0.0,1431.51953125,1895.4371337890625,0.0,3715.94921875,0.882726788520813,1.0,0.0,3.0,1.0,0.0
18201600,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7838316559791565,0.3798791170120239,0.3464308083057403,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9405759572982788,0.6557392477989197,0.623566746711731,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.943512499332428,0.661830484867096,0.464356005191803,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8341447114944458,0.4610253572463989,0.4409028589725494,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.68162602186203,0.2468068748712539,1.1356159448623655,284.9057312011719,284.95001220703125,302.04998779296875,292.9400329589844,298.2737121582031,297.174072265625,284.9064025878906,1.0,0.6957584619522095,0.2716749608516693,0.2716749608516693,1.0,1.0,-3.616093397140503,0.6884766221046448,2.927616834640503,-0.1259293407201767,0.8511135578155518,0.8511135578155518,0.0,239.1297149658203,245.0,60179.56640625,0.0,4176.62109375,1.0,278.8583374023437,282.9215087890625,295.9648742675781,299.8631896972656,293.1499938964844,293.1499938964844,279.1499938964844,38491.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338029623031616,1.0,0.0,0.0,3.539279222488404,3.539302587509156,8.358396144103608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.7197265625,0.0,1431.51953125,1895.4371337890625,0.0,3715.94921875,0.882726788520813,1.0,0.0,3.0,1.0,0.0
18201660,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7813028693199158,0.3797856867313385,0.3462333381175995,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9368260502815248,0.6548901796340942,0.6226202249526978,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.94107985496521,0.6634187698364258,0.4653287529945373,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8318948149681091,0.4612199664115906,0.4409992098808288,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6795873641967773,0.2469375729560852,1.1361379623413086,284.9996337890625,284.95001220703125,302.04998779296875,292.9349975585937,298.27496337890625,297.1753845214844,284.99884033203125,1.0,0.6972145438194275,0.2715421617031097,0.2715421617031097,1.0,1.0,-3.616622447967529,0.6881846785545349,2.9284377098083496,-0.126494824886322,0.9362614154815674,0.9362614154815674,0.0,241.9042053222656,248.0,59522.0078125,0.0,4195.18017578125,1.0,279.1415710449219,283.03839111328125,295.91680908203125,299.705810546875,293.1499938964844,293.1499938964844,278.8500061035156,33476.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926636815071106,1.0,0.0,0.0,3.651814222335816,3.6518378257751465,8.898373948795779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.859375,0.0,1516.301025390625,1895.4371337890625,0.0,3650.276123046875,0.9039341807365416,1.0,0.0,3.0,1.0,0.0
18201720,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7813028693199158,0.3797856867313385,0.3462333381175995,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9368260502815248,0.6548901796340942,0.6226202249526978,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.94107985496521,0.6634187698364258,0.4653287529945373,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8318948149681091,0.4612199664115906,0.4409992098808288,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6795873641967773,0.2469375729560852,1.1361379623413086,284.9996337890625,284.95001220703125,302.04998779296875,292.9349975585937,298.27496337890625,297.1753845214844,284.99884033203125,1.0,0.6972145438194275,0.2715421617031097,0.2715421617031097,1.0,1.0,-3.616622447967529,0.6881846785545349,2.9284377098083496,-0.126494824886322,0.9362614154815674,0.9362614154815674,0.0,241.9042053222656,248.0,59522.0078125,0.0,4195.18017578125,1.0,279.1415710449219,283.03839111328125,295.91680908203125,299.705810546875,293.1499938964844,293.1499938964844,278.8500061035156,33476.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926636815071106,1.0,0.0,0.0,3.651814222335816,3.6518378257751465,8.898373948795779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.859375,0.0,1516.301025390625,1895.4371337890625,0.0,3650.276123046875,0.9039341807365416,1.0,0.0,3.0,1.0,0.0
18201780,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7780006527900696,0.3787683844566345,0.3456776738166809,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9321208596229552,0.6530070900917053,0.6212673783302307,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9376133680343628,0.6637555360794067,0.4658854603767395,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8289998769760132,0.4606731534004211,0.4408277571201324,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6769946813583374,0.2466728389263153,1.136193037033081,284.9051208496094,284.95001220703125,302.04998779296875,292.9263916015625,298.27020263671875,297.1694030761719,284.90576171875,1.0,0.6986109018325806,0.2714093625545501,0.2714093625545501,1.0,1.0,-3.614865303039551,0.6873139142990112,2.92755126953125,-0.1268955469131469,0.8499847054481506,0.8499847054481506,0.0,245.2529144287109,251.0,60154.22265625,0.0,4211.1728515625,1.0,278.8583068847656,282.9214782714844,295.9502258300781,299.8499755859375,293.1499938964844,293.1499938964844,279.1499938964844,38588.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935126006603241,1.0,0.0,0.0,3.53775405883789,3.5377774238586426,8.351194082933944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.02734375,0.0,1430.6068115234375,1895.4371337890625,0.0,3728.03515625,0.8824704885482788,1.0,0.0,3.0,1.0,0.0
18201840,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7780006527900696,0.3787683844566345,0.3456776738166809,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9321208596229552,0.6530070900917053,0.6212673783302307,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9376133680343628,0.6637555360794067,0.4658854603767395,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8289998769760132,0.4606731534004211,0.4408277571201324,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6769946813583374,0.2466728389263153,1.136193037033081,284.9051208496094,284.95001220703125,302.04998779296875,292.9263916015625,298.27020263671875,297.1694030761719,284.90576171875,1.0,0.6986109018325806,0.2714093625545501,0.2714093625545501,1.0,1.0,-3.614865303039551,0.6873139142990112,2.92755126953125,-0.1268955469131469,0.8499847054481506,0.8499847054481506,0.0,245.2529144287109,251.0,60154.22265625,0.0,4211.1728515625,1.0,278.8583068847656,282.9214782714844,295.9502258300781,299.8499755859375,293.1499938964844,293.1499938964844,279.1499938964844,38588.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935126006603241,1.0,0.0,0.0,3.53775405883789,3.5377774238586426,8.351194082933944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.02734375,0.0,1430.6068115234375,1895.4371337890625,0.0,3728.03515625,0.8824704885482788,1.0,0.0,3.0,1.0,0.0
18201900,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7764754891395569,0.3786494135856628,0.3454128801822662,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9299112558364868,0.6524888873100281,0.620590090751648,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9360350966453552,0.6644359827041626,0.4661836922168731,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8276491165161133,0.4606881737709045,0.4407212436199188,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6757669448852539,0.2466851472854614,1.136057734489441,285.0113830566406,284.95001220703125,302.04998779296875,292.9208374023437,298.2703857421875,297.16943359375,285.01202392578125,1.0,0.6992504000663757,0.2713429629802704,0.2713429629802704,1.0,1.0,-3.613792896270752,0.6868339776992798,2.9269590377807617,-0.1272290199995041,0.9242531657218932,0.9242531657218932,0.0,246.8074188232422,251.0,59363.734375,0.0,4217.9189453125,1.0,279.0990600585937,283.0496826171875,295.8928527832031,299.63787841796875,293.1499938964844,293.1499938964844,279.1499938964844,34106.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92952299118042,1.0,0.0,0.0,3.5864450931549072,3.58646821975708,8.582655368627456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.7109375,0.0,1449.679931640625,1895.4371337890625,0.0,3676.767822265625,0.89127516746521,1.0,0.0,3.0,1.0,0.0
18201960,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7755652666091919,0.3786422312259674,0.3454468548297882,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9284380674362184,0.6521099805831909,0.6202715039253235,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.935206949710846,0.6652313470840454,0.4667744040489197,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8268252015113831,0.4608194530010223,0.4408751726150512,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6750398278236389,0.2467889487743377,1.1366382837295532,284.9987487792969,284.95001220703125,302.04998779296875,292.9145202636719,298.2714233398437,297.17071533203125,284.9976501464844,1.0,0.7000139355659485,0.2712773978710174,0.2712773978710174,1.0,1.0,-3.6150426864624015,0.6869419813156128,2.9281005859375,-0.1274428516626358,0.9345391392707824,0.9345391392707824,0.0,248.01763916015625,254.0,59477.47265625,0.0,4228.73095703125,1.0,279.1424865722656,283.0382080078125,295.8947448730469,299.682861328125,293.1499938964844,293.1499938964844,278.8500061035156,33451.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277288913726808,1.0,0.0,0.0,3.650475263595581,3.650498867034912,8.891849461178936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.31640625,0.0,1514.62548828125,1895.4371337890625,0.0,3660.306640625,0.9034016728401184,1.0,0.0,3.0,1.0,0.0
18202020,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7724037766456604,0.377593845129013,0.3448683619499206,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.923876702785492,0.6501835584640503,0.6188827157020569,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9318144917488098,0.6654492020606995,0.4672562777996063,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.824033260345459,0.4602252840995788,0.4406630396842956,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6725689172744751,0.2465115636587143,1.1366442441940308,284.9051513671875,284.95001220703125,302.04998779296875,292.899658203125,298.26678466796875,297.1649475097656,284.90582275390625,1.0,0.701364278793335,0.2711462080478668,0.2711462080478668,1.0,1.0,-3.613017082214356,0.6860083937644958,2.927008628845215,-0.1278232038021087,0.8486833572387695,0.8486833572387695,0.0,251.3490295410156,257.0,60085.23828125,0.0,4243.8740234375,1.0,278.8583679199219,282.9228820800781,295.92333984375,299.8201904296875,293.1499938964844,293.1499938964844,279.1499938964844,38626.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362316131591796,1.0,0.0,0.0,3.532527208328247,3.532550573348999,8.326535407832125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.705078125,0.0,1425.381591796875,1895.4371337890625,0.0,3738.124755859375,0.881349503993988,1.0,0.0,3.0,1.0,0.0
18202080,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7724037766456604,0.377593845129013,0.3448683619499206,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.923876702785492,0.6501835584640503,0.6188827157020569,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9318144917488098,0.6654492020606995,0.4672562777996063,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.824033260345459,0.4602252840995788,0.4406630396842956,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6725689172744751,0.2465115636587143,1.1366442441940308,284.9051513671875,284.95001220703125,302.04998779296875,292.899658203125,298.26678466796875,297.1649475097656,284.90582275390625,1.0,0.701364278793335,0.2711462080478668,0.2711462080478668,1.0,1.0,-3.613017082214356,0.6860083937644958,2.927008628845215,-0.1278232038021087,0.8486833572387695,0.8486833572387695,0.0,251.3490295410156,257.0,60085.23828125,0.0,4243.8740234375,1.0,278.8583679199219,282.9228820800781,295.92333984375,299.8201904296875,293.1499938964844,293.1499938964844,279.1499938964844,38626.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362316131591796,1.0,0.0,0.0,3.532527208328247,3.532550573348999,8.326535407832125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.705078125,0.0,1425.381591796875,1895.4371337890625,0.0,3738.124755859375,0.881349503993988,1.0,0.0,3.0,1.0,0.0
18202140,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7700666189193726,0.3774296939373016,0.3446123003959656,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9203237891197203,0.6492347717285156,0.6178490519523621,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9294532537460328,0.666803777217865,0.4680684804916382,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8219196200370789,0.4603203237056732,0.4406694769859314,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6707025170326233,0.2466137409210205,1.1370447874069214,284.9981384277344,284.95001220703125,302.04998779296875,292.882080078125,298.2679443359375,297.166259765625,284.9973449707031,1.0,0.7027240991592407,0.2710150480270386,0.2710150480270386,1.0,1.0,-3.6129231452941895,0.685570240020752,2.927352905273437,-0.1283534616231918,0.9325252771377563,0.9325252771377563,0.0,254.1044921875,260.0,59394.484375,0.0,4260.64111328125,1.0,279.1415100097656,283.0394592285156,295.86334228515625,299.6473999023437,293.1499938964844,293.1499938964844,278.8500061035156,33553.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289405345916748,1.0,0.0,0.0,3.642890930175781,3.642914533615112,8.854940460878424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.5732421875,0.0,1507.0040283203125,1895.4371337890625,0.0,3671.42626953125,0.9019818902015686,1.0,0.0,3.0,1.0,0.0
18202200,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7700666189193726,0.3774296939373016,0.3446123003959656,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9203237891197203,0.6492347717285156,0.6178490519523621,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9294532537460328,0.666803777217865,0.4680684804916382,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8219196200370789,0.4603203237056732,0.4406694769859314,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6707025170326233,0.2466137409210205,1.1370447874069214,284.9981384277344,284.95001220703125,302.04998779296875,292.882080078125,298.2679443359375,297.166259765625,284.9973449707031,1.0,0.7027240991592407,0.2710150480270386,0.2710150480270386,1.0,1.0,-3.6129231452941895,0.685570240020752,2.927352905273437,-0.1283534616231918,0.9325252771377563,0.9325252771377563,0.0,254.1044921875,260.0,59394.484375,0.0,4260.64111328125,1.0,279.1415100097656,283.0394592285156,295.86334228515625,299.6473999023437,293.1499938964844,293.1499938964844,278.8500061035156,33553.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289405345916748,1.0,0.0,0.0,3.642890930175781,3.642914533615112,8.854940460878424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.5732421875,0.0,1507.0040283203125,1895.4371337890625,0.0,3671.42626953125,0.9019818902015686,1.0,0.0,3.0,1.0,0.0
18202260,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7684271931648254,0.3767785429954529,0.3443709313869476,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9179068803787231,0.6480452418327332,0.6171286106109619,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.927704930305481,0.6668770909309387,0.4684516489505768,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8204463720321655,0.4599511623382568,0.4406307339668274,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6694366335868835,0.2464610040187835,1.1373436450958252,284.8820495605469,284.95001220703125,302.04998779296875,292.8699951171875,298.2652893066406,297.1630554199219,284.884521484375,1.0,0.7035910487174988,0.2709337174892425,0.2709337174892425,1.0,1.0,-3.612549066543579,0.6852131485939026,2.9273359775543213,-0.1285199373960495,0.8454934358596802,0.8454934358596802,0.0,256.0134582519531,260.0,60108.00390625,0.0,4271.40966796875,1.0,278.88201904296875,282.9034729003906,295.9061584472656,299.8341979980469,293.1499938964844,293.1499938964844,278.8500061035156,39046.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936270534992218,1.0,0.0,0.0,3.5700438022613525,3.5700676441192627,8.504335369252658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.37109375,0.0,1468.3162841796875,1895.4371337890625,0.0,3738.4794921875,0.8883784413337708,1.0,0.0,3.0,1.0,0.0
18202320,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7670180797576904,0.376349002122879,0.3440018594264984,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9159501194953918,0.6472651958465576,0.6164153814315796,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9261217713356018,0.6669007539749146,0.4684658646583557,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8191823363304138,0.4596775472164154,0.4404093623161316,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6683304309844971,0.2463228702545166,1.136986494064331,284.90545654296875,284.95001220703125,302.04998779296875,292.86199951171875,298.26348876953125,297.1607360839844,284.90655517578125,1.0,0.7040295600891113,0.2708829939365387,0.2708829939365387,1.0,1.0,-3.6105682849884033,0.6845510005950928,2.9260172843933105,-0.1287311017513275,0.8470949530601501,0.8470949530601501,0.0,257.43487548828125,263.0,59970.24609375,0.0,4274.86669921875,1.0,278.8578796386719,282.9256896972656,295.886474609375,299.77752685546875,293.1499938964844,293.1499938964844,279.1499938964844,38789.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374765157699584,1.0,0.0,0.0,3.5225203037261963,3.522543668746948,8.279427561319608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.3525390625,0.0,1416.052734375,1895.4371337890625,0.0,3749.474609375,0.87934809923172,1.0,0.0,3.0,1.0,0.0
18202380,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7647560238838196,0.3761490881443023,0.3437116146087646,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9125654101371764,0.6462688446044922,0.6153351068496704,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9237924218177797,0.6681370735168457,0.4691917300224304,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8170900940895081,0.4597227573394775,0.4403674900531769,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6665328741073608,0.2464110404253006,1.1373226642608645,284.99725341796875,284.95001220703125,302.04998779296875,292.8397827148437,298.2645874023437,297.1620178222656,284.9964294433594,1.0,0.7053455710411072,0.2707509398460388,0.2707509398460388,1.0,1.0,-3.610138177871704,0.6840250492095947,2.9261131286621094,-0.1292622536420822,0.9298763275146484,0.9298763275146484,0.0,260.1941833496094,266.0,59281.94140625,0.0,4290.7412109375,1.0,279.14141845703125,283.0406799316406,295.8212890625,299.5992431640625,293.1499938964844,293.1499938964844,278.8500061035156,33576.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302048683166504,1.0,0.0,0.0,3.634780406951904,3.634803771972656,8.815554224383959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.978515625,0.0,1498.2471923828125,1895.4371337890625,0.0,3683.01904296875,0.9001722931861877,1.0,0.0,3.0,1.0,0.0
18202440,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7647560238838196,0.3761490881443023,0.3437116146087646,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9125654101371764,0.6462688446044922,0.6153351068496704,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9237924218177797,0.6681370735168457,0.4691917300224304,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8170900940895081,0.4597227573394775,0.4403674900531769,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6665328741073608,0.2464110404253006,1.1373226642608645,284.99725341796875,284.95001220703125,302.04998779296875,292.8397827148437,298.2645874023437,297.1620178222656,284.9964294433594,1.0,0.7053455710411072,0.2707509398460388,0.2707509398460388,1.0,1.0,-3.610138177871704,0.6840250492095947,2.9261131286621094,-0.1292622536420822,0.9298763275146484,0.9298763275146484,0.0,260.1941833496094,266.0,59281.94140625,0.0,4290.7412109375,1.0,279.14141845703125,283.0406799316406,295.8212890625,299.5992431640625,293.1499938964844,293.1499938964844,278.8500061035156,33576.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302048683166504,1.0,0.0,0.0,3.634780406951904,3.634803771972656,8.815554224383959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.978515625,0.0,1498.2471923828125,1895.4371337890625,0.0,3683.01904296875,0.9001722931861877,1.0,0.0,3.0,1.0,0.0
18202500,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7635709643363953,0.37564817070961,0.3435533344745636,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9108301401138306,0.6453326940536499,0.6147915720939636,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9225318431854248,0.6681942939758301,0.4695183038711548,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8159946203231812,0.4594378173351288,0.4403578639030456,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6656239628791809,0.2463046908378601,1.1376473903656006,284.8790283203125,284.95001220703125,302.04998779296875,292.8279113769531,298.2628173828125,297.159912109375,284.8783874511719,1.0,0.7060471177101135,0.2706849277019501,0.2706849277019501,1.0,1.0,-3.6100728511810303,0.6837954521179199,2.9262773990631104,-0.1293900310993194,0.8466702699661255,0.8466702699661255,0.0,261.677001953125,266.0,60086.0078125,0.0,4299.70263671875,1.0,278.8986511230469,282.9002685546875,295.8626403808594,299.7982788085937,293.1499938964844,293.1499938964844,278.8500061035156,38074.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365589022636414,1.0,0.0,0.0,3.592040538787842,3.592064380645752,8.609457040620327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5732421875,0.0,1484.9114990234375,1895.4371337890625,0.0,3741.109375,0.891627848148346,1.0,0.0,3.0,1.0,0.0
18202560,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7618246078491211,0.3750401139259338,0.3430745005607605,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9084723591804504,0.644262433052063,0.6138641834259033,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9205522537231444,0.6681183576583862,0.4695100486278534,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8143846988677979,0.4590351283550262,0.4400639533996582,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.664260983467102,0.2461082935333252,1.137208342552185,284.9055480957031,284.95001220703125,302.04998779296875,292.81561279296875,298.2603454589844,297.1567687988281,284.9066772460937,1.0,0.7066090106964111,0.2706322968006134,0.2706322968006134,1.0,1.0,-3.6074917316436768,0.6829725503921509,2.9245190620422363,-0.1295992881059646,0.844923198223114,0.844923198223114,0.0,263.51873779296875,269.0,59833.58203125,0.0,4304.11376953125,1.0,278.8578186035156,282.92828369140625,295.8403625488281,299.72381591796875,293.1499938964844,293.1499938964844,279.1499938964844,38861.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387754797935486,1.0,0.0,0.0,3.5120880603790283,3.5121114253997803,8.230459798141965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.0712890625,0.0,1405.6793212890625,1895.4371337890625,0.0,3761.3046875,0.8770655989646912,1.0,0.0,3.0,1.0,0.0
18202620,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7596390247344971,0.374809205532074,0.3427535593509674,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.905333697795868,0.6432255506515503,0.612743079662323,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9182756543159484,0.669242799282074,0.4701530039310455,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8122938275337219,0.459035187959671,0.4399773478507995,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6625325083732605,0.2461845576763153,1.1374870538711548,284.9959411621094,284.95001220703125,302.04998779296875,292.7898254394531,298.2614440917969,297.1580505371094,284.9948425292969,1.0,0.7078840732574463,0.27052703499794,0.27052703499794,1.0,1.0,-3.606752395629883,0.6824542880058289,2.924298048019409,-0.1300506144762039,0.9266420602798462,0.9266420602798462,0.0,266.2797241210937,272.0,59147.08984375,0.0,4319.1484375,1.0,279.14215087890625,283.0415954589844,295.77081298828125,299.5411376953125,293.1499938964844,293.1499938964844,278.8500061035156,33535.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931469976902008,1.0,0.0,0.0,3.626573324203491,3.626596689224243,8.775789410719881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.568359375,0.0,1488.9365234375,1895.4371337890625,0.0,3694.607666015625,0.8980444073677063,1.0,0.0,3.0,1.0,0.0
18202680,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7596390247344971,0.374809205532074,0.3427535593509674,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.905333697795868,0.6432255506515503,0.612743079662323,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9182756543159484,0.669242799282074,0.4701530039310455,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8122938275337219,0.459035187959671,0.4399773478507995,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6625325083732605,0.2461845576763153,1.1374870538711548,284.9959411621094,284.95001220703125,302.04998779296875,292.7898254394531,298.2614440917969,297.1580505371094,284.9948425292969,1.0,0.7078840732574463,0.27052703499794,0.27052703499794,1.0,1.0,-3.606752395629883,0.6824542880058289,2.924298048019409,-0.1300506144762039,0.9266420602798462,0.9266420602798462,0.0,266.2797241210937,272.0,59147.08984375,0.0,4319.1484375,1.0,279.14215087890625,283.0415954589844,295.77081298828125,299.5411376953125,293.1499938964844,293.1499938964844,278.8500061035156,33535.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931469976902008,1.0,0.0,0.0,3.626573324203491,3.626596689224243,8.775789410719881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.568359375,0.0,1488.9365234375,1895.4371337890625,0.0,3694.607666015625,0.8980444073677063,1.0,0.0,3.0,1.0,0.0
18202740,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7568163275718689,0.373675525188446,0.34208944439888,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.901601791381836,0.6411880254745483,0.6112362742424011,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9151452779769896,0.6691141128540039,0.4703924059867859,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8095847368240356,0.4583066999912262,0.4396313428878784,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6603538393974304,0.2458715289831161,1.1373180150985718,284.9058532714844,284.95001220703125,302.04998779296875,292.7626647949219,298.2574157714844,297.1531066894531,284.9064025878906,1.0,0.7091083526611328,0.2704218029975891,0.2704218029975891,1.0,1.0,-3.60381817817688,0.6813754439353943,2.922442674636841,-0.1303511261940002,0.8426781296730042,0.8426781296730042,0.0,269.6019897460937,275.0,59695.57421875,0.0,4331.6953125,1.0,278.85858154296875,282.9307556152344,295.7867736816406,299.6612854003906,293.1499938964844,293.1499938964844,279.1499938964844,38695.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400514960289,1.0,0.0,0.0,3.503159284591675,3.503182411193848,8.188664537556178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.4921875,0.0,1395.2103271484375,1895.4371337890625,0.0,3772.9130859375,0.8749178051948547,1.0,0.0,3.0,1.0,0.0
18202800,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7568163275718689,0.373675525188446,0.34208944439888,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.901601791381836,0.6411880254745483,0.6112362742424011,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9151452779769896,0.6691141128540039,0.4703924059867859,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8095847368240356,0.4583066999912262,0.4396313428878784,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6603538393974304,0.2458715289831161,1.1373180150985718,284.9058532714844,284.95001220703125,302.04998779296875,292.7626647949219,298.2574157714844,297.1531066894531,284.9064025878906,1.0,0.7091083526611328,0.2704218029975891,0.2704218029975891,1.0,1.0,-3.60381817817688,0.6813754439353943,2.922442674636841,-0.1303511261940002,0.8426781296730042,0.8426781296730042,0.0,269.6019897460937,275.0,59695.57421875,0.0,4331.6953125,1.0,278.85858154296875,282.9307556152344,295.7867736816406,299.6612854003906,293.1499938964844,293.1499938964844,279.1499938964844,38695.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400514960289,1.0,0.0,0.0,3.503159284591675,3.503182411193848,8.188664537556178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.4921875,0.0,1395.2103271484375,1895.4371337890625,0.0,3772.9130859375,0.8749178051948547,1.0,0.0,3.0,1.0,0.0
18202860,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7547259330749512,0.3734108209609985,0.3417525887489319,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8986979722976685,0.6401093602180481,0.6100929379463196,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9129677414894104,0.6701232194900513,0.4709681570529938,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8074897527694702,0.4582611322402954,0.4395134747028351,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6587085723876953,0.2459357678890228,1.137571930885315,284.9956359863281,284.95001220703125,302.04998779296875,292.734375,298.2585144042969,297.15435791015625,284.9948425292969,1.0,0.7103498578071594,0.2703514099121094,0.2703514099121094,1.0,1.0,-3.602885246276856,0.6809160113334656,2.921969175338745,-0.1306986361742019,0.9235680103302002,0.9235680103302002,0.0,272.35162353515625,278.0,58987.67578125,0.0,4346.1142578125,1.0,279.1412658691406,283.04449462890625,295.7159729003906,299.47613525390625,293.1499938964844,293.1499938964844,278.8500061035156,33604.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328318238258362,1.0,0.0,0.0,3.613004446029663,3.613027811050415,8.710243264431483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.978515625,0.0,1474.6572265625,1895.4371337890625,0.0,3707.070556640625,0.8952987194061279,1.0,0.0,3.0,1.0,0.0
18202920,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7547259330749512,0.3734108209609985,0.3417525887489319,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8986979722976685,0.6401093602180481,0.6100929379463196,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9129677414894104,0.6701232194900513,0.4709681570529938,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8074897527694702,0.4582611322402954,0.4395134747028351,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6587085723876953,0.2459357678890228,1.137571930885315,284.9956359863281,284.95001220703125,302.04998779296875,292.734375,298.2585144042969,297.15435791015625,284.9948425292969,1.0,0.7103498578071594,0.2703514099121094,0.2703514099121094,1.0,1.0,-3.602885246276856,0.6809160113334656,2.921969175338745,-0.1306986361742019,0.9235680103302002,0.9235680103302002,0.0,272.35162353515625,278.0,58987.67578125,0.0,4346.1142578125,1.0,279.1412658691406,283.04449462890625,295.7159729003906,299.47613525390625,293.1499938964844,293.1499938964844,278.8500061035156,33604.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328318238258362,1.0,0.0,0.0,3.613004446029663,3.613027811050415,8.710243264431483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.978515625,0.0,1474.6572265625,1895.4371337890625,0.0,3707.070556640625,0.8952987194061279,1.0,0.0,3.0,1.0,0.0
18202980,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7520064115524292,0.3722586631774902,0.3410634696483612,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8951003551483154,0.6380488872528076,0.6085540056228638,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.909973680973053,0.6698888540267944,0.4711312353610992,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8047449588775635,0.4574979245662689,0.4391278028488159,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6566185355186462,0.2456157952547073,1.1373523473739624,284.90643310546875,284.95001220703125,302.04998779296875,292.7052917480469,298.2547912597656,297.1497802734375,284.90692138671875,1.0,0.7115381956100464,0.270281046628952,0.270281046628952,1.0,1.0,-3.599681854248047,0.6798810958862305,2.9198007583618164,-0.1309090852737426,0.8402867913246155,0.8402867913246155,0.0,275.6720886230469,281.0,59525.6171875,0.0,4357.8837890625,1.0,278.8586730957031,282.93438720703125,295.7293395996094,299.593017578125,293.1499938964844,293.1499938964844,279.1499938964844,38696.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941359519958496,1.0,0.0,0.0,3.4902260303497314,3.490248918533325,8.128312742883281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.208984375,0.0,1381.8648681640625,1895.4371337890625,0.0,3784.799560546875,0.872061550617218,1.0,0.0,3.0,1.0,0.0
18203040,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7520064115524292,0.3722586631774902,0.3410634696483612,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8951003551483154,0.6380488872528076,0.6085540056228638,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.909973680973053,0.6698888540267944,0.4711312353610992,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8047449588775635,0.4574979245662689,0.4391278028488159,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6566185355186462,0.2456157952547073,1.1373523473739624,284.90643310546875,284.95001220703125,302.04998779296875,292.7052917480469,298.2547912597656,297.1497802734375,284.90692138671875,1.0,0.7115381956100464,0.270281046628952,0.270281046628952,1.0,1.0,-3.599681854248047,0.6798810958862305,2.9198007583618164,-0.1309090852737426,0.8402867913246155,0.8402867913246155,0.0,275.6720886230469,281.0,59525.6171875,0.0,4357.8837890625,1.0,278.8586730957031,282.93438720703125,295.7293395996094,299.593017578125,293.1499938964844,293.1499938964844,279.1499938964844,38696.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941359519958496,1.0,0.0,0.0,3.4902260303497314,3.490248918533325,8.128312742883281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.208984375,0.0,1381.8648681640625,1895.4371337890625,0.0,3784.799560546875,0.872061550617218,1.0,0.0,3.0,1.0,0.0
18203100,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7507562637329102,0.3720633387565613,0.340740293264389,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8934201002120972,0.6374320387840271,0.6077974438667297,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9086269736289978,0.6702636480331421,0.471224844455719,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8034553527832031,0.4574035406112671,0.4389252066612243,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6556344032287598,0.2456040978431701,1.1371214389801023,285.0094909667969,284.95001220703125,302.04998779296875,292.6905212402344,298.2549743652344,297.1498718261719,285.00982666015625,1.0,0.7120825052261353,0.2702458500862121,0.2702458500862121,1.0,1.0,-3.5979671478271484,0.6793396472930908,2.9186275005340576,-0.1311467587947845,0.9123175740242004,0.9123175740242004,0.0,277.2088317871094,281.0,58737.8515625,0.0,4362.70849609375,1.0,279.0978698730469,283.0591735839844,295.6630249023437,299.3718566894531,293.1499938964844,293.1499938964844,279.1499938964844,34111.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358255863189696,1.0,0.0,0.0,3.539502620697021,3.539525270462036,8.359451157957665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.39453125,0.0,1399.9697265625,1895.4371337890625,0.0,3734.42041015625,0.8808226585388184,1.0,0.0,3.0,1.0,0.0
18203160,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7499864101409912,0.371968001127243,0.3407012224197387,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8922631740570068,0.6369383335113525,0.6073788404464722,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9078748226165771,0.6707597374916077,0.4716086387634277,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8026365637779236,0.4574138224124908,0.4389720857143402,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6550414562225342,0.2456760853528976,1.1375837326049805,284.9946594238281,284.95001220703125,302.04998779296875,292.6756591796875,298.25592041015625,297.15106201171875,284.9935302734375,1.0,0.7127463221549988,0.270213633775711,0.270213633775711,1.0,1.0,-3.5984890460968018,0.6793693900108337,2.9191195964813232,-0.1312675327062606,0.9200178980827332,0.9200178980827332,0.0,278.4245910644531,284.0,58821.90234375,0.0,4371.59326171875,1.0,279.1420593261719,283.0462646484375,295.6562805175781,299.4059753417969,293.1499938964844,293.1499938964844,278.8500061035156,33527.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340654015541076,1.0,0.0,0.0,3.60230040550232,3.602323532104492,8.658709020892275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.861328125,0.0,1462.489013671875,1895.4371337890625,0.0,3718.347900390625,0.8926147222518921,1.0,0.0,3.0,1.0,0.0
18203220,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7473808526992798,0.3707990944385528,0.3399995565414428,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8887784481048584,0.6348584890365601,0.6058234572410583,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.905046820640564,0.6703721284866333,0.4716766774654388,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7999493479728699,0.4566194415092468,0.4385585784912109,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6530554890632629,0.2453591674566269,1.137374758720398,284.906982421875,284.95001220703125,302.04998779296875,292.645751953125,298.2525634765625,297.1469421386719,284.9074401855469,1.0,0.713905394077301,0.2701491713523865,0.2701491713523865,1.0,1.0,-3.595115423202514,0.6783115267753601,2.9168038368225098,-0.1314815580844879,0.8378444910049438,0.8378444910049438,0.0,281.73223876953125,287.0,59345.42578125,0.0,4382.78271484375,1.0,278.8587951660156,282.938232421875,295.669677734375,299.5216064453125,293.1499938964844,293.1499938964844,279.1499938964844,38694.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426035284996032,1.0,0.0,0.0,3.476547241210937,3.476569890975952,8.064724852374638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.51318359375,0.0,1367.822021484375,1895.4371337890625,0.0,3796.09130859375,0.8690437078475952,1.0,0.0,3.0,1.0,0.0
18203280,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7473808526992798,0.3707990944385528,0.3399995565414428,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8887784481048584,0.6348584890365601,0.6058234572410583,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.905046820640564,0.6703721284866333,0.4716766774654388,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7999493479728699,0.4566194415092468,0.4385585784912109,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6530554890632629,0.2453591674566269,1.137374758720398,284.906982421875,284.95001220703125,302.04998779296875,292.645751953125,298.2525634765625,297.1469421386719,284.9074401855469,1.0,0.713905394077301,0.2701491713523865,0.2701491713523865,1.0,1.0,-3.595115423202514,0.6783115267753601,2.9168038368225098,-0.1314815580844879,0.8378444910049438,0.8378444910049438,0.0,281.73223876953125,287.0,59345.42578125,0.0,4382.78271484375,1.0,278.8587951660156,282.938232421875,295.669677734375,299.5216064453125,293.1499938964844,293.1499938964844,279.1499938964844,38694.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426035284996032,1.0,0.0,0.0,3.476547241210937,3.476569890975952,8.064724852374638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.51318359375,0.0,1367.822021484375,1895.4371337890625,0.0,3796.09130859375,0.8690437078475952,1.0,0.0,3.0,1.0,0.0
