time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7454423308372498,0.3704826533794403,0.339623749256134,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8860275745391846,0.6337178945541382,0.6046316027641296,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9030686616897584,0.6711101531982422,0.4720629453659057,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7978946566581726,0.4564994573593139,0.4383769631385803,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6515580415725708,0.2454172074794769,1.137622594833374,284.994140625,284.95001220703125,302.04998779296875,292.6158752441406,298.2538452148437,297.1483459472656,284.99334716796875,1.0,0.715087354183197,0.2700847089290619,0.2700847089290619,1.0,1.0,-3.5937654972076416,0.6777712106704712,2.91599440574646,-0.131853386759758,0.9166405200958252,0.9166405200958252,0.0,284.4773254394531,290.0,58641.25,0.0,4395.99365234375,1.0,279.1410522460937,283.04931640625,295.5970153808594,299.3346862792969,293.1499938964844,293.1499938964844,278.8500061035156,33613.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353035688400269,1.0,0.0,0.0,3.5871076583862305,3.587130546569824,8.585826662965701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.349609375,0.0,1446.7703857421875,1895.4371337890625,0.0,3729.656005859375,0.8894888162612915,1.0,0.0,3.0,1.0,0.0
18203400,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7454423308372498,0.3704826533794403,0.339623749256134,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8860275745391846,0.6337178945541382,0.6046316027641296,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9030686616897584,0.6711101531982422,0.4720629453659057,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7978946566581726,0.4564994573593139,0.4383769631385803,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6515580415725708,0.2454172074794769,1.137622594833374,284.994140625,284.95001220703125,302.04998779296875,292.6158752441406,298.2538452148437,297.1483459472656,284.99334716796875,1.0,0.715087354183197,0.2700847089290619,0.2700847089290619,1.0,1.0,-3.5937654972076416,0.6777712106704712,2.91599440574646,-0.131853386759758,0.9166405200958252,0.9166405200958252,0.0,284.4773254394531,290.0,58641.25,0.0,4395.99365234375,1.0,279.1410522460937,283.04931640625,295.5970153808594,299.3346862792969,293.1499938964844,293.1499938964844,278.8500061035156,33613.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353035688400269,1.0,0.0,0.0,3.5871076583862305,3.587130546569824,8.585826662965701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.349609375,0.0,1446.7703857421875,1895.4371337890625,0.0,3729.656005859375,0.8894888162612915,1.0,0.0,3.0,1.0,0.0
18203460,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7429239749908447,0.3693005740642547,0.3389003872871399,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8826368451118469,0.6316231489181519,0.6030501127243042,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9003968238830566,0.6706327795982361,0.47205451130867,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7952635884284973,0.4556781351566314,0.4379298090934753,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6496519446372986,0.2450959831476211,1.1373822689056396,284.9075012207031,284.95001220703125,302.04998779296875,292.5862731933594,298.2508850097656,297.14471435546875,284.90789794921875,1.0,0.7162180542945862,0.2700195908546448,0.2700195908546448,1.0,1.0,-3.5901639461517334,0.6766553521156311,2.913508653640747,-0.1321065872907638,0.8352065086364746,0.8352065086364746,0.0,287.7864074707031,293.0,59153.15234375,0.0,4406.5322265625,1.0,278.8589172363281,282.94219970703125,295.6098022460937,299.448974609375,293.1499938964844,293.1499938964844,279.1499938964844,38694.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437246322631836,1.0,0.0,0.0,3.4621171951293945,3.4621400833129883,7.997916213753342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.69677734375,0.0,1353.1357421875,1895.4371337890625,0.0,3806.2568359375,0.865856945514679,1.0,0.0,3.0,1.0,0.0
18203520,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7429239749908447,0.3693005740642547,0.3389003872871399,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8826368451118469,0.6316231489181519,0.6030501127243042,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9003968238830566,0.6706327795982361,0.47205451130867,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7952635884284973,0.4556781351566314,0.4379298090934753,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6496519446372986,0.2450959831476211,1.1373822689056396,284.9075012207031,284.95001220703125,302.04998779296875,292.5862731933594,298.2508850097656,297.14471435546875,284.90789794921875,1.0,0.7162180542945862,0.2700195908546448,0.2700195908546448,1.0,1.0,-3.5901639461517334,0.6766553521156311,2.913508653640747,-0.1321065872907638,0.8352065086364746,0.8352065086364746,0.0,287.7864074707031,293.0,59153.15234375,0.0,4406.5322265625,1.0,278.8589172363281,282.94219970703125,295.6098022460937,299.448974609375,293.1499938964844,293.1499938964844,279.1499938964844,38694.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437246322631836,1.0,0.0,0.0,3.4621171951293945,3.4621400833129883,7.997916213753342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.69677734375,0.0,1353.1357421875,1895.4371337890625,0.0,3806.2568359375,0.865856945514679,1.0,0.0,3.0,1.0,0.0
18203580,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7410536408424377,0.3689627945423126,0.3385093808174133,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.879966139793396,0.630459189414978,0.6018407940864563,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8984820246696472,0.6712760925292969,0.4723815619945526,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7932570576667786,0.4555284678936004,0.4377231001853943,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6482167840003967,0.2451456934213638,1.1376020908355713,284.99334716796875,284.95001220703125,302.04998779296875,292.5572509765625,298.25225830078125,297.14617919921875,284.9925842285156,1.0,0.7173752784729004,0.2699544727802276,0.2699544727802276,1.0,1.0,-3.588639736175537,0.6760702729225159,2.912569284439087,-0.1325123161077499,0.9129214882850648,0.9129214882850648,0.0,290.5301513671875,296.0,58451.13671875,0.0,4419.23291015625,1.0,279.14093017578125,283.052001953125,295.5378112792969,299.2627258300781,293.1499938964844,293.1499938964844,278.8500061035156,33620.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363123178482056,1.0,0.0,0.0,3.57289719581604,3.572920083999634,8.517935725649295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.107421875,0.0,1431.6402587890625,1895.4371337890625,0.0,3738.86083984375,0.8863052725791931,1.0,0.0,3.0,1.0,0.0
18203640,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7410536408424377,0.3689627945423126,0.3385093808174133,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.879966139793396,0.630459189414978,0.6018407940864563,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8984820246696472,0.6712760925292969,0.4723815619945526,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7932570576667786,0.4555284678936004,0.4377231001853943,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6482167840003967,0.2451456934213638,1.1376020908355713,284.99334716796875,284.95001220703125,302.04998779296875,292.5572509765625,298.25225830078125,297.14617919921875,284.9925842285156,1.0,0.7173752784729004,0.2699544727802276,0.2699544727802276,1.0,1.0,-3.588639736175537,0.6760702729225159,2.912569284439087,-0.1325123161077499,0.9129214882850648,0.9129214882850648,0.0,290.5301513671875,296.0,58451.13671875,0.0,4419.23291015625,1.0,279.14093017578125,283.052001953125,295.5378112792969,299.2627258300781,293.1499938964844,293.1499938964844,278.8500061035156,33620.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363123178482056,1.0,0.0,0.0,3.57289719581604,3.572920083999634,8.517935725649295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.107421875,0.0,1431.6402587890625,1895.4371337890625,0.0,3738.86083984375,0.8863052725791931,1.0,0.0,3.0,1.0,0.0
18203700,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7400594353675842,0.3684071004390716,0.3382924497127533,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8785656690597534,0.629458487033844,0.6012224555015564,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8974345922470093,0.6710366606712341,0.4725055396556854,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7921996712684631,0.4551542401313782,0.4376227259635925,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6474804878234863,0.2450204193592071,1.137832760810852,284.8794250488281,284.95001220703125,302.04998779296875,292.54302978515625,298.2511901855469,297.1449279785156,284.8793334960937,1.0,0.7179931402206421,0.2699219286441803,0.2699219286441803,1.0,1.0,-3.587947368621826,0.6757914423942566,2.912156105041504,-0.1325936764478683,0.8318561911582947,0.8318561911582947,0.0,292.01617431640625,296.0,59183.15234375,0.0,4426.455078125,1.0,278.900146484375,282.91748046875,295.5767822265625,299.45465087890625,293.1499938964844,293.1499938964844,278.8500061035156,38372.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94255930185318,1.0,0.0,0.0,3.52316689491272,3.523190259933472,8.282467547360284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.54296875,0.0,1413.7220458984375,1895.4371337890625,0.0,3795.68994140625,0.8764753341674805,1.0,0.0,3.0,1.0,0.0
18203760,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7386260628700256,0.3677662014961242,0.3377766013145447,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8766855597496033,0.6283538341522217,0.6002516150474548,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8958461284637451,0.6706516742706299,0.4722888767719269,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7906967997550964,0.4546846747398376,0.4372570216655731,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6463924050331116,0.2448184788227081,1.137342095375061,284.9085693359375,284.95001220703125,302.04998779296875,292.529052734375,298.24957275390625,297.142822265625,284.9094543457031,1.0,0.7184808850288391,0.2699021100997925,0.2699021100997925,1.0,1.0,-3.584869861602783,0.6749511957168579,2.909918785095215,-0.1327597200870514,0.8327680826187134,0.8327680826187134,0.0,293.83404541015625,299.0,58932.7109375,0.0,4429.23876953125,1.0,278.8584289550781,282.9476318359375,295.5526733398437,299.3775329589844,293.1499938964844,293.1499938964844,279.1499938964844,38867.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944657564163208,1.0,0.0,0.0,3.443823337554932,3.443845748901367,7.913616855148575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.29248046875,0.0,1335.8995361328125,1895.4371337890625,0.0,3814.7080078125,0.8620557188987732,1.0,0.0,3.0,1.0,0.0
18203820,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7367910146713257,0.3674039840698242,0.3373591303825378,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8740697503089905,0.627170205116272,0.5990185737609863,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8938737511634827,0.6710551977157593,0.472458004951477,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.788714587688446,0.4545058906078338,0.4370198845863342,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6449970602989197,0.2448602318763733,1.1375190019607544,284.9919738769531,284.95001220703125,302.04998779296875,292.50201416015625,298.2508850097656,297.1441650390625,284.99090576171875,1.0,0.7196047902107239,0.2698624730110168,0.2698624730110168,1.0,1.0,-3.5830066204071045,0.6743627786636353,2.908643960952759,-0.1331256181001663,0.9089294672012328,0.9089294672012328,0.0,296.5994567871094,302.0,58260.984375,0.0,4441.12060546875,1.0,279.1415710449219,283.05377197265625,295.4812927246094,299.1934509277344,293.1499938964844,293.1499938964844,278.8500061035156,33556.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370290637016296,1.0,0.0,0.0,3.5604240894317627,3.5604469776153564,8.458566753688501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5009765625,0.0,1417.9442138671875,1895.4371337890625,0.0,3745.396240234375,0.8831917643547058,1.0,0.0,3.0,1.0,0.0
18203880,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7367910146713257,0.3674039840698242,0.3373591303825378,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8740697503089905,0.627170205116272,0.5990185737609863,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8938737511634827,0.6710551977157593,0.472458004951477,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.788714587688446,0.4545058906078338,0.4370198845863342,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6449970602989197,0.2448602318763733,1.1375190019607544,284.9919738769531,284.95001220703125,302.04998779296875,292.50201416015625,298.2508850097656,297.1441650390625,284.99090576171875,1.0,0.7196047902107239,0.2698624730110168,0.2698624730110168,1.0,1.0,-3.5830066204071045,0.6743627786636353,2.908643960952759,-0.1331256181001663,0.9089294672012328,0.9089294672012328,0.0,296.5994567871094,302.0,58260.984375,0.0,4441.12060546875,1.0,279.1415710449219,283.05377197265625,295.4812927246094,299.1934509277344,293.1499938964844,293.1499938964844,278.8500061035156,33556.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370290637016296,1.0,0.0,0.0,3.5604240894317627,3.5604469776153564,8.458566753688501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5009765625,0.0,1417.9442138671875,1895.4371337890625,0.0,3745.396240234375,0.8831917643547058,1.0,0.0,3.0,1.0,0.0
18203940,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7344233989715576,0.3661888837814331,0.3366053104400635,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8708796501159668,0.625053346157074,0.597412645816803,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8911993503570557,0.670197069644928,0.4721921980381012,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7862051725387573,0.4536354839801788,0.4365253746509552,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6432353854179382,0.2445258796215057,1.137223243713379,284.9086303710937,284.95001220703125,302.04998779296875,292.47637939453125,298.2484130859375,297.1410217285156,284.908935546875,1.0,0.7206728458404541,0.2698228657245636,0.2698228657245636,1.0,1.0,-3.5789058208465576,0.6732045412063599,2.905701398849488,-0.1333686560392379,0.8298535943031311,0.8298535943031311,0.0,299.9117736816406,305.0,58748.45703125,0.0,4450.2333984375,1.0,278.8591613769531,282.95068359375,295.4987487792969,299.3102111816406,293.1499938964844,293.1499938964844,279.1499938964844,38684.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452464580535888,1.0,0.0,0.0,3.431614875793457,3.431637525558472,7.857609034545021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.12255859375,0.0,1322.387451171875,1895.4371337890625,0.0,3820.039306640625,0.8591124415397644,1.0,0.0,3.0,1.0,0.0
18204000,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7344233989715576,0.3661888837814331,0.3366053104400635,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8708796501159668,0.625053346157074,0.597412645816803,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8911993503570557,0.670197069644928,0.4721921980381012,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7862051725387573,0.4536354839801788,0.4365253746509552,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6432353854179382,0.2445258796215057,1.137223243713379,284.9086303710937,284.95001220703125,302.04998779296875,292.47637939453125,298.2484130859375,297.1410217285156,284.908935546875,1.0,0.7206728458404541,0.2698228657245636,0.2698228657245636,1.0,1.0,-3.5789058208465576,0.6732045412063599,2.905701398849488,-0.1333686560392379,0.8298535943031311,0.8298535943031311,0.0,299.9117736816406,305.0,58748.45703125,0.0,4450.2333984375,1.0,278.8591613769531,282.95068359375,295.4987487792969,299.3102111816406,293.1499938964844,293.1499938964844,279.1499938964844,38684.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452464580535888,1.0,0.0,0.0,3.431614875793457,3.431637525558472,7.857609034545021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.12255859375,0.0,1322.387451171875,1895.4371337890625,0.0,3820.039306640625,0.8591124415397644,1.0,0.0,3.0,1.0,0.0
18204060,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7326455116271973,0.3657994270324707,0.3361764252185821,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8683544397354126,0.623846173286438,0.5961733460426331,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.889226496219635,0.670437216758728,0.472247451543808,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7842788696289062,0.453424870967865,0.4362691342830658,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6418994069099426,0.2445567399263382,1.1373798847198486,284.99200439453125,284.95001220703125,302.04998779296875,292.45245361328125,298.24969482421875,297.1423034667969,284.99127197265625,1.0,0.7217644453048706,0.2698187530040741,0.2698187530040741,1.0,1.0,-3.576837539672852,0.6726739406585693,2.9041635990142822,-0.133649930357933,0.9056073427200316,0.9056073427200316,0.0,302.667724609375,308.0,58060.4765625,0.0,4461.46435546875,1.0,279.1406555175781,283.0578308105469,295.4314880371094,299.1293640136719,293.1499938964844,293.1499938964844,278.8500061035156,33620.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375318884849548,1.0,0.0,0.0,3.543424367904663,3.5434470176696777,8.377986091545608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.521484375,0.0,1400.515869140625,1895.4371337890625,0.0,3749.978759765625,0.8796983957290649,1.0,0.0,3.0,1.0,0.0
18204120,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7326455116271973,0.3657994270324707,0.3361764252185821,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8683544397354126,0.623846173286438,0.5961733460426331,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.889226496219635,0.670437216758728,0.472247451543808,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7842788696289062,0.453424870967865,0.4362691342830658,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6418994069099426,0.2445567399263382,1.1373798847198486,284.99200439453125,284.95001220703125,302.04998779296875,292.45245361328125,298.24969482421875,297.1423034667969,284.99127197265625,1.0,0.7217644453048706,0.2698187530040741,0.2698187530040741,1.0,1.0,-3.576837539672852,0.6726739406585693,2.9041635990142822,-0.133649930357933,0.9056073427200316,0.9056073427200316,0.0,302.667724609375,308.0,58060.4765625,0.0,4461.46435546875,1.0,279.1406555175781,283.0578308105469,295.4314880371094,299.1293640136719,293.1499938964844,293.1499938964844,278.8500061035156,33620.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375318884849548,1.0,0.0,0.0,3.543424367904663,3.5434470176696777,8.377986091545608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.521484375,0.0,1400.515869140625,1895.4371337890625,0.0,3749.978759765625,0.8796983957290649,1.0,0.0,3.0,1.0,0.0
18204180,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7303418517112732,0.3645774126052856,0.3354072272777557,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.865273654460907,0.6217289566993713,0.5945555567741394,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8865982294082642,0.6695021986961365,0.4719105362892151,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7818392515182495,0.452538400888443,0.4357514083385467,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6402063965797424,0.244216963648796,1.1370422840118408,284.9093017578125,284.95001220703125,302.04998779296875,292.4305419921875,298.2475280761719,297.1394958496094,284.9095458984375,1.0,0.722802996635437,0.2698146402835846,0.2698146402835846,1.0,1.0,-3.572539567947388,0.6715790629386902,2.9009604454040527,-0.1338102668523788,0.8272358179092407,0.8272358179092407,0.0,305.9687194824219,311.0,58544.44140625,0.0,4469.92529296875,1.0,278.8592834472656,282.955078125,295.4519958496094,299.2491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38665.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455401301383972,1.0,0.0,0.0,3.4162280559539795,3.416250467300415,7.787302251927031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1923828125,0.0,1306.9698486328125,1895.4371337890625,0.0,3822.696533203125,0.8557060956954956,1.0,0.0,3.0,1.0,0.0
18204240,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7303418517112732,0.3645774126052856,0.3354072272777557,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.865273654460907,0.6217289566993713,0.5945555567741394,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8865982294082642,0.6695021986961365,0.4719105362892151,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7818392515182495,0.452538400888443,0.4357514083385467,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6402063965797424,0.244216963648796,1.1370422840118408,284.9093017578125,284.95001220703125,302.04998779296875,292.4305419921875,298.2475280761719,297.1394958496094,284.9095458984375,1.0,0.722802996635437,0.2698146402835846,0.2698146402835846,1.0,1.0,-3.572539567947388,0.6715790629386902,2.9009604454040527,-0.1338102668523788,0.8272358179092407,0.8272358179092407,0.0,305.9687194824219,311.0,58544.44140625,0.0,4469.92529296875,1.0,278.8592834472656,282.955078125,295.4519958496094,299.2491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38665.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455401301383972,1.0,0.0,0.0,3.4162280559539795,3.416250467300415,7.787302251927031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1923828125,0.0,1306.9698486328125,1895.4371337890625,0.0,3822.696533203125,0.8557060956954956,1.0,0.0,3.0,1.0,0.0
18204300,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7292823791503906,0.36433145403862,0.3350520730018616,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.863845705986023,0.6210675239562988,0.5937739610671997,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8854020237922668,0.6695336699485779,0.471771627664566,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7807086706161499,0.4523766040802002,0.4354951381683349,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6394107937812805,0.2441904991865158,1.136772632598877,285.008056640625,284.95001220703125,302.04998779296875,292.42041015625,298.2479858398437,297.1398010253906,285.008056640625,1.0,0.7232807874679565,0.2698125839233398,0.2698125839233398,1.0,1.0,-3.5703659057617188,0.6710295081138611,2.899336576461792,-0.1340112090110778,0.8966115713119507,0.8966115713119507,0.0,307.49151611328125,311.0,57793.34765625,0.0,4473.3125,1.0,279.09600830078125,283.07476806640625,295.3899230957031,299.0346069335937,293.1499938964844,293.1499938964844,279.1499938964844,34007.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397028684616088,1.0,0.0,0.0,3.4678659439086914,3.4678878784179688,8.02449847014941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.3076171875,0.0,1325.657958984375,1895.4371337890625,0.0,3769.742919921875,0.8648034334182739,1.0,0.0,3.0,1.0,0.0
18204360,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7286041975021362,0.3641725480556488,0.334962248802185,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8628313541412354,0.6205102801322937,0.5933041572570801,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8846617341041565,0.6696747541427612,0.4719149768352508,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7799637317657471,0.4523068070411682,0.4354736804962158,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6389192342758179,0.2442401051521301,1.1371591091156006,284.99102783203125,284.95001220703125,302.04998779296875,292.4108581542969,298.2489624023437,297.14093017578125,284.98992919921875,1.0,0.7238708138465881,0.2698133885860443,0.2698133885860443,1.0,1.0,-3.5703024864196777,0.6710184216499329,2.8992841243743896,-0.1340987533330917,0.9018471240997314,0.9018471240997314,0.0,308.72088623046875,314.0,57870.83203125,0.0,4480.63818359375,1.0,279.1413879394531,283.0600280761719,295.3880920410156,299.0726013183594,293.1499938964844,293.1499938964844,278.8500061035156,33526.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375758767127992,1.0,0.0,0.0,3.530802011489868,3.530824422836304,8.318404525198275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.572265625,0.0,1386.654541015625,1895.4371337890625,0.0,3750.380126953125,0.8765652775764465,1.0,0.0,3.0,1.0,0.0
18204420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7263616323471069,0.3629444539546966,0.3341895937919616,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8598694801330566,0.6183933615684509,0.5916873216629028,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.882107675075531,0.6686853170394897,0.4715423583984375,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7776055335998535,0.4514065384864807,0.4349441826343536,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6372978687286377,0.2438961863517761,1.136805534362793,284.90997314453125,284.95001220703125,302.04998779296875,292.3937683105469,298.2469787597656,297.1383361816406,284.9101867675781,1.0,0.7248912453651428,0.2698149979114532,0.2698149979114532,1.0,1.0,-3.565925121307373,0.6699216961860657,2.896003484725952,-0.1342488527297973,0.824800968170166,0.824800968170166,0.0,312.0060729980469,317.0,58346.83203125,0.0,4488.7392578125,1.0,278.85943603515625,282.9594116210937,295.414306640625,299.1972961425781,293.1499938964844,293.1499938964844,279.1499938964844,38645.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945434272289276,1.0,0.0,0.0,3.401301145553589,3.4013233184814453,7.719398240624287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.85205078125,0.0,1292.1241455078125,1895.4371337890625,0.0,3821.73876953125,0.8523966670036316,1.0,0.0,3.0,1.0,0.0
18204480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7263616323471069,0.3629444539546966,0.3341895937919616,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8598694801330566,0.6183933615684509,0.5916873216629028,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.882107675075531,0.6686853170394897,0.4715423583984375,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7776055335998535,0.4514065384864807,0.4349441826343536,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6372978687286377,0.2438961863517761,1.136805534362793,284.90997314453125,284.95001220703125,302.04998779296875,292.3937683105469,298.2469787597656,297.1383361816406,284.9101867675781,1.0,0.7248912453651428,0.2698149979114532,0.2698149979114532,1.0,1.0,-3.565925121307373,0.6699216961860657,2.896003484725952,-0.1342488527297973,0.824800968170166,0.824800968170166,0.0,312.0060729980469,317.0,58346.83203125,0.0,4488.7392578125,1.0,278.85943603515625,282.9594116210937,295.414306640625,299.1972961425781,293.1499938964844,293.1499938964844,279.1499938964844,38645.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945434272289276,1.0,0.0,0.0,3.401301145553589,3.4013233184814453,7.719398240624287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.85205078125,0.0,1292.1241455078125,1895.4371337890625,0.0,3821.73876953125,0.8523966670036316,1.0,0.0,3.0,1.0,0.0
18204540,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7246620059013367,0.3625234365463257,0.3337388932704925,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8575179576873779,0.6171622276306152,0.5904357433319092,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8802210688591003,0.6687920093536377,0.4715110063552856,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7757903337478638,0.4511550664901733,0.4346549808979034,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6360628604888916,0.2439128905534744,1.1369104385375977,284.9911499023437,284.95001220703125,302.04998779296875,292.3795166015625,298.2484741210937,297.1398620605469,284.9904479980469,1.0,0.7259440422058105,0.2698166370391845,0.2698166370391845,1.0,1.0,-3.563610076904297,0.669350802898407,2.894259214401245,-0.134525179862976,0.8989654779434204,0.8989654779434204,0.0,314.7514343261719,320.0,57684.296875,0.0,4499.162109375,1.0,279.1404113769531,283.0639343261719,295.3564453125,299.02716064453125,293.1499938964844,293.1499938964844,279.45001220703125,33601.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372994899749756,1.0,0.0,0.0,3.5146701335906982,3.5146923065185547,8.242565741056751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.47509765625,0.0,1370.4775390625,1895.4371337890625,0.0,3747.861083984375,0.8732466101646423,1.0,0.0,3.0,1.0,0.0
18204600,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7246620059013367,0.3625234365463257,0.3337388932704925,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8575179576873779,0.6171622276306152,0.5904357433319092,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8802210688591003,0.6687920093536377,0.4715110063552856,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7757903337478638,0.4511550664901733,0.4346549808979034,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6360628604888916,0.2439128905534744,1.1369104385375977,284.9911499023437,284.95001220703125,302.04998779296875,292.3795166015625,298.2484741210937,297.1398620605469,284.9904479980469,1.0,0.7259440422058105,0.2698166370391845,0.2698166370391845,1.0,1.0,-3.563610076904297,0.669350802898407,2.894259214401245,-0.134525179862976,0.8989654779434204,0.8989654779434204,0.0,314.7514343261719,320.0,57684.296875,0.0,4499.162109375,1.0,279.1404113769531,283.0639343261719,295.3564453125,299.02716064453125,293.1499938964844,293.1499938964844,279.45001220703125,33601.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372994899749756,1.0,0.0,0.0,3.5146701335906982,3.5146923065185547,8.242565741056751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.47509765625,0.0,1370.4775390625,1895.4371337890625,0.0,3747.861083984375,0.8732466101646423,1.0,0.0,3.0,1.0,0.0
18204660,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7233996391296387,0.3623350262641907,0.3336375653743744,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8556434512138367,0.6162285804748535,0.589619517326355,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8788408637046814,0.6691967844963074,0.4718384742736816,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7744359374046326,0.4511603713035583,0.4347206354141235,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6352312564849854,0.2441443502902984,1.1382358074188232,285.04522705078125,284.95001220703125,302.04998779296875,292.368408203125,298.251220703125,297.1431579589844,285.0428466796875,1.0,0.727269172668457,0.2698179185390472,0.2698179185390472,1.0,1.0,-3.5645713806152344,0.6696018576622009,2.8949694633483887,-0.1346351057291031,0.9997609853744508,0.9997609853744508,0.0,317.26373291015625,323.0,57294.3359375,0.0,4517.07568359375,1.0,279.4411926269531,283.1371765136719,295.3505249023437,298.9801940917969,293.1499938964844,293.1499938964844,279.1499938964844,31151.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311274886131288,1.0,0.0,0.0,3.709244728088379,3.709268569946289,9.180456572721596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.66015625,0.0,1563.2210693359375,1895.4371337890625,0.0,3691.471435546875,0.9151042699813844,1.0,0.0,3.0,1.0,0.0
18204720,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7233996391296387,0.3623350262641907,0.3336375653743744,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8556434512138367,0.6162285804748535,0.589619517326355,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8788408637046814,0.6691967844963074,0.4718384742736816,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7744359374046326,0.4511603713035583,0.4347206354141235,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6352312564849854,0.2441443502902984,1.1382358074188232,285.04522705078125,284.95001220703125,302.04998779296875,292.368408203125,298.251220703125,297.1431579589844,285.0428466796875,1.0,0.727269172668457,0.2698179185390472,0.2698179185390472,1.0,1.0,-3.5645713806152344,0.6696018576622009,2.8949694633483887,-0.1346351057291031,0.9997609853744508,0.9997609853744508,0.0,317.26373291015625,323.0,57294.3359375,0.0,4517.07568359375,1.0,279.4411926269531,283.1371765136719,295.3505249023437,298.9801940917969,293.1499938964844,293.1499938964844,279.1499938964844,31151.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311274886131288,1.0,0.0,0.0,3.709244728088379,3.709268569946289,9.180456572721596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.66015625,0.0,1563.2210693359375,1895.4371337890625,0.0,3691.471435546875,0.9151042699813844,1.0,0.0,3.0,1.0,0.0
18204780,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7209265828132629,0.3607752621173858,0.3327222764492035,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8525393605232239,0.6137753129005432,0.5878708958625793,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8760338425636292,0.6676807403564453,0.471261978149414,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7719191908836365,0.4500033557415008,0.4341001212596893,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6335299015045166,0.2436864823102951,1.1378798484802246,284.88983154296875,284.95001220703125,302.04998779296875,292.3607177734375,298.2481689453125,297.13934326171875,284.8908386230469,1.0,0.7283582091331482,0.2698192000389099,0.2698192000389099,1.0,1.0,-3.5595123767852783,0.6683294177055359,2.8911828994750977,-0.134722501039505,0.8822236061096191,0.8822236061096191,0.0,320.9105224609375,326.0,58254.93359375,0.0,4525.44287109375,1.0,279.1566467285156,282.9568786621094,295.3983459472656,299.1694030761719,293.1499938964844,293.1499938964844,279.45001220703125,37602.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94277822971344,1.0,0.0,0.0,3.6624250411987305,3.662449359893799,8.950159440246352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.0693359375,0.0,1559.06396484375,1895.4371337890625,0.0,3797.67626953125,0.9089084267616272,1.0,0.0,3.0,1.0,0.0
18204840,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7209265828132629,0.3607752621173858,0.3327222764492035,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8525393605232239,0.6137753129005432,0.5878708958625793,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8760338425636292,0.6676807403564453,0.471261978149414,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7719191908836365,0.4500033557415008,0.4341001212596893,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6335299015045166,0.2436864823102951,1.1378798484802246,284.88983154296875,284.95001220703125,302.04998779296875,292.3607177734375,298.2481689453125,297.13934326171875,284.8908386230469,1.0,0.7283582091331482,0.2698192000389099,0.2698192000389099,1.0,1.0,-3.5595123767852783,0.6683294177055359,2.8911828994750977,-0.134722501039505,0.8822236061096191,0.8822236061096191,0.0,320.9105224609375,326.0,58254.93359375,0.0,4525.44287109375,1.0,279.1566467285156,282.9568786621094,295.3983459472656,299.1694030761719,293.1499938964844,293.1499938964844,279.45001220703125,37602.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94277822971344,1.0,0.0,0.0,3.6624250411987305,3.662449359893799,8.950159440246352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.0693359375,0.0,1559.06396484375,1895.4371337890625,0.0,3797.67626953125,0.9089084267616272,1.0,0.0,3.0,1.0,0.0
18204900,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7196322083473206,0.3603655397891998,0.3321752250194549,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8509554862976074,0.6129388213157654,0.5868761539459229,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8745920062065125,0.6674371361732483,0.4708792567253113,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7706069946289062,0.4496869146823883,0.4336681365966797,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6325967907905579,0.2435629218816757,1.137153387069702,285.0038146972656,284.95001220703125,302.04998779296875,292.3582458496094,298.247802734375,297.1385803222656,285.0053405761719,1.0,0.7287601232528687,0.2698198556900024,0.2698198556900024,1.0,1.0,-3.5557961463928223,0.667399525642395,2.8883965015411377,-0.1349605470895767,0.9575818777084352,0.9575818777084352,0.0,322.66973876953125,326.0,57355.91796875,0.0,4526.00537109375,1.0,279.40185546875,283.0948791503906,295.3365173339844,298.9515075683594,293.1499938964844,293.1499938964844,279.45001220703125,34023.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374343752861024,1.0,0.0,0.0,3.704911947250366,3.7049362659454346,9.159021487903374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.4296875,0.0,1580.1085205078125,1895.4371337890625,0.0,3749.09033203125,0.9175612330436708,1.0,0.0,3.0,1.0,0.0
18204960,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7188833355903625,0.3601714670658111,0.3320045471191406,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8499330282211304,0.6123424172401428,0.5863146185874939,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8737867474555969,0.6674764156341553,0.470900297164917,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7698231339454651,0.4495657086372375,0.4335571825504303,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6320660710334778,0.243573322892189,1.1372607946395874,284.9967956542969,284.95001220703125,302.04998779296875,292.35675048828125,298.2485656738281,297.1393737792969,284.99560546875,1.0,0.7292823791503906,0.2698285281658172,0.2698285281658172,1.0,1.0,-3.5549325942993164,0.6672107577323914,2.8877217769622803,-0.1350554674863815,0.9703648090362548,0.9703648090362548,0.0,323.9589538574219,314.0,57421.96484375,0.0,4531.482421875,1.0,279.4433898925781,283.0884094238281,295.33758544921875,298.9912414550781,293.1499938964844,293.1499938964844,279.1499938964844,33430.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354052543640136,1.0,0.0,0.0,3.766933679580689,3.766958236694336,9.468239454690774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.54296875,0.0,1647.3544921875,1895.4371337890625,0.0,3730.584228515625,0.9296175241470336,1.0,0.0,3.0,1.0,0.0
18205020,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7197652459144592,0.3587980270385742,0.3308783769607544,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8509880304336548,0.6100573539733887,0.5843123197555542,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8754576444625854,0.6661511063575745,0.470139741897583,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7711529731750488,0.448501318693161,0.4326319098472595,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6331520676612854,0.2431278228759765,1.1352204084396362,284.88641357421875,284.95001220703125,302.04998779296875,292.35675048828125,298.2460327148437,297.13623046875,284.88800048828125,1.0,0.7261180281639099,0.2698458731174469,0.2698458731174469,1.0,1.0,-3.5467007160186768,0.6651878952980042,2.8815128803253174,-0.1351594924926757,0.8654933571815491,0.8654933571815491,0.0,320.0930480957031,302.0,58025.015625,0.0,4485.63818359375,1.0,279.1566772460937,282.9584045410156,295.3792724609375,299.1371154785156,293.1499938964844,293.1499938964844,279.45001220703125,39194.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943662703037262,1.0,0.0,0.0,3.645421504974365,3.6454460620880127,8.867246492627601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.92578125,0.0,1551.9508056640625,1895.4371337890625,0.0,3805.6953125,0.906593382358551,1.0,0.0,3.0,1.0,0.0
18205080,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7197652459144592,0.3587980270385742,0.3308783769607544,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8509880304336548,0.6100573539733887,0.5843123197555542,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8754576444625854,0.6661511063575745,0.470139741897583,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7711529731750488,0.448501318693161,0.4326319098472595,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6331520676612854,0.2431278228759765,1.1352204084396362,284.88641357421875,284.95001220703125,302.04998779296875,292.35675048828125,298.2460327148437,297.13623046875,284.88800048828125,1.0,0.7261180281639099,0.2698458731174469,0.2698458731174469,1.0,1.0,-3.5467007160186768,0.6651878952980042,2.8815128803253174,-0.1351594924926757,0.8654933571815491,0.8654933571815491,0.0,320.0930480957031,302.0,58025.015625,0.0,4485.63818359375,1.0,279.1566772460937,282.9584045410156,295.3792724609375,299.1371154785156,293.1499938964844,293.1499938964844,279.45001220703125,39194.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943662703037262,1.0,0.0,0.0,3.645421504974365,3.6454460620880127,8.867246492627601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.92578125,0.0,1551.9508056640625,1895.4371337890625,0.0,3805.6953125,0.906593382358551,1.0,0.0,3.0,1.0,0.0
