time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205140,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7230691313743591,0.3584887683391571,0.330018401145935,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8549360036849976,0.6089099049568176,0.5826004147529602,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8802925944328308,0.6662397980690002,0.4696795344352722,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7751850485801697,0.4482968747615814,0.4318677484989166,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6362384557723999,0.2431949526071548,1.1332125663757324,284.9975891113281,284.95001220703125,302.04998779296875,292.36102294921875,298.2479858398437,297.13836669921875,284.99688720703125,1.0,0.7212191224098206,0.2698632180690765,0.2698632180690765,1.0,1.0,-3.539708614349365,0.6634862422943115,2.8762223720550537,-0.1354967206716537,0.956332504749298,0.956332504749298,0.0,311.70098876953125,290.0,57152.84765625,0.0,4415.99609375,1.0,279.4422607421875,283.09478759765625,295.3320617675781,298.96539306640625,293.1499938964844,293.1499938964844,279.1499938964844,33850.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340919256210328,1.0,0.0,0.0,3.7405765056610094,3.740601062774658,9.336204698229268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.3505859375,0.0,1619.8138427734375,1895.4371337890625,0.0,3718.590087890625,0.9242437481880188,1.0,0.0,3.0,1.0,0.0
18205200,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7230691313743591,0.3584887683391571,0.330018401145935,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8549360036849976,0.6089099049568176,0.5826004147529602,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8802925944328308,0.6662397980690002,0.4696795344352722,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7751850485801697,0.4482968747615814,0.4318677484989166,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6362384557723999,0.2431949526071548,1.1332125663757324,284.9975891113281,284.95001220703125,302.04998779296875,292.36102294921875,298.2479858398437,297.13836669921875,284.99688720703125,1.0,0.7212191224098206,0.2698632180690765,0.2698632180690765,1.0,1.0,-3.539708614349365,0.6634862422943115,2.8762223720550537,-0.1354967206716537,0.956332504749298,0.956332504749298,0.0,311.70098876953125,290.0,57152.84765625,0.0,4415.99609375,1.0,279.4422607421875,283.09478759765625,295.3320617675781,298.96539306640625,293.1499938964844,293.1499938964844,279.1499938964844,33850.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340919256210328,1.0,0.0,0.0,3.7405765056610094,3.740601062774658,9.336204698229268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.3505859375,0.0,1619.8138427734375,1895.4371337890625,0.0,3718.590087890625,0.9242437481880188,1.0,0.0,3.0,1.0,0.0
18205260,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7268238663673401,0.357182890176773,0.3287999629974365,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8596444129943848,0.606678307056427,0.5804857611656189,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8858888745307922,0.664941132068634,0.4688179790973663,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.779927670955658,0.4472602009773254,0.4308069944381714,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6398888230323792,0.2427657693624496,1.130481839179993,284.8938903808594,284.95001220703125,302.0492858886719,292.3669738769531,298.24560546875,297.1356201171875,284.895263671875,1.0,0.7153560519218445,0.2699659168720245,0.2699659168720245,1.0,1.0,-3.53011441230774,0.6613762378692627,2.868738174438477,-0.1353660821914672,0.859158456325531,0.859158456325531,0.0,302.0610046386719,278.0,57704.87109375,0.0,4332.134765625,1.0,279.1568908691406,282.9717712402344,295.3847351074219,299.1202087402344,293.1499938964844,293.1499938964844,279.45001220703125,39269.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413776397705078,1.0,0.0,0.0,3.61319899559021,3.613223075866699,8.711181180842686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.5234375,0.0,1516.8233642578125,1895.4371337890625,0.0,3784.964111328125,0.8995840549468994,1.0,0.0,3.0,1.0,0.0
18205320,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7268238663673401,0.357182890176773,0.3287999629974365,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8596444129943848,0.606678307056427,0.5804857611656189,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8858888745307922,0.664941132068634,0.4688179790973663,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.779927670955658,0.4472602009773254,0.4308069944381714,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6398888230323792,0.2427657693624496,1.130481839179993,284.8938903808594,284.95001220703125,302.0492858886719,292.3669738769531,298.24560546875,297.1356201171875,284.895263671875,1.0,0.7153560519218445,0.2699659168720245,0.2699659168720245,1.0,1.0,-3.53011441230774,0.6613762378692627,2.868738174438477,-0.1353660821914672,0.859158456325531,0.859158456325531,0.0,302.0610046386719,278.0,57704.87109375,0.0,4332.134765625,1.0,279.1568908691406,282.9717712402344,295.3847351074219,299.1202087402344,293.1499938964844,293.1499938964844,279.45001220703125,39269.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413776397705078,1.0,0.0,0.0,3.61319899559021,3.613223075866699,8.711181180842686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.5234375,0.0,1516.8233642578125,1895.4371337890625,0.0,3784.964111328125,0.8995840549468994,1.0,0.0,3.0,1.0,0.0
18205380,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7314901351928711,0.3566087782382965,0.3276859819889068,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8655603528022766,0.6052421927452087,0.5784894824028015,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8928025960922241,0.6647102236747742,0.4681278765201568,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7857255339622498,0.446753054857254,0.4297412633895874,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6442440152168274,0.2425166815519333,1.1269803047180176,284.99810791015625,284.95001220703125,302.047119140625,292.3717956542969,298.24462890625,297.1347045898437,284.99725341796875,1.0,0.7088510394096375,0.2700686454772949,0.2700686454772949,1.0,1.0,-3.5200417041778564,0.6591594815254211,2.86088228225708,-0.1354539543390274,0.94784814119339,0.94784814119339,0.0,291.1718139648437,266.0,56820.35546875,0.0,4239.95947265625,1.0,279.4420471191406,283.1016540527344,295.34228515625,298.95526123046875,293.1499938964844,293.1499938964844,279.1499938964844,33822.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317469596862792,1.0,0.0,0.0,3.711785078048706,3.7118093967437744,9.193036021315492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.2607421875,0.0,1586.432861328125,1895.4371337890625,0.0,3697.1435546875,0.9177317023277284,1.0,0.0,3.0,1.0,0.0
18205440,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7314901351928711,0.3566087782382965,0.3276859819889068,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8655603528022766,0.6052421927452087,0.5784894824028015,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8928025960922241,0.6647102236747742,0.4681278765201568,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7857255339622498,0.446753054857254,0.4297412633895874,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6442440152168274,0.2425166815519333,1.1269803047180176,284.99810791015625,284.95001220703125,302.047119140625,292.3717956542969,298.24462890625,297.1347045898437,284.99725341796875,1.0,0.7088510394096375,0.2700686454772949,0.2700686454772949,1.0,1.0,-3.5200417041778564,0.6591594815254211,2.86088228225708,-0.1354539543390274,0.94784814119339,0.94784814119339,0.0,291.1718139648437,266.0,56820.35546875,0.0,4239.95947265625,1.0,279.4420471191406,283.1016540527344,295.34228515625,298.95526123046875,293.1499938964844,293.1499938964844,279.1499938964844,33822.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317469596862792,1.0,0.0,0.0,3.711785078048706,3.7118093967437744,9.193036021315492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.2607421875,0.0,1586.432861328125,1895.4371337890625,0.0,3697.1435546875,0.9177317023277284,1.0,0.0,3.0,1.0,0.0
18205500,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7339811325073242,0.3559099733829498,0.3271060883998871,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.868754506111145,0.6040734648704529,0.5774674415588379,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8964892029762268,0.6640111804008484,0.4677544832229614,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7888319492340088,0.4461610317230224,0.4291911423206329,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6465972065925598,0.2421952039003372,1.125160574913025,284.8725891113281,284.95001220703125,302.04547119140625,292.373779296875,298.242431640625,297.13250732421875,284.8709716796875,1.0,0.7054836750030518,0.2701199948787689,0.2701199948787689,1.0,1.0,-3.5148229598999023,0.657999575138092,2.856823205947876,-0.1353658586740493,0.8592383861541748,0.8592383861541748,0.0,285.6188049316406,266.0,57609.98046875,0.0,4192.91943359375,1.0,279.1968994140625,282.9540100097656,295.4006042480469,299.16680908203125,293.1499938964844,293.1499938964844,279.1499938964844,38150.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374605417251588,1.0,0.0,0.0,3.669731855392456,3.669756412506104,8.985908266367915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.544921875,0.0,1571.4107666015625,1895.4371337890625,0.0,3749.328857421875,0.9089822173118592,1.0,0.0,3.0,1.0,0.0
18205560,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7360669374465942,0.3550533950328827,0.3261691927909851,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8715458512306213,0.6027234196662903,0.5760289430618286,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8997052311897278,0.6631035208702087,0.4669937193393707,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7915446162223816,0.4454066157341003,0.428315669298172,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6486340165138245,0.2417391538619995,1.1223713159561155,284.89520263671875,284.95001220703125,302.04351806640625,292.3755187988281,298.2392578125,297.1290283203125,284.8965148925781,1.0,0.7018874287605286,0.2702119946479797,0.2702119946479797,1.0,1.0,-3.506645441055298,0.6562117338180542,2.850433588027954,-0.1352871656417846,0.8516340255737305,0.8516340255737305,0.0,280.360595703125,254.0,57274.13671875,0.0,4140.1044921875,1.0,279.1575622558594,282.981689453125,295.3926086425781,299.103515625,293.1499938964844,293.1499938964844,279.45001220703125,39344.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389711022377014,1.0,0.0,0.0,3.577680349349976,3.5777041912078857,8.540756653019344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.1806640625,0.0,1478.7142333984375,1895.4371337890625,0.0,3763.085205078125,0.8918437957763672,1.0,0.0,3.0,1.0,0.0
18205620,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7416911721229553,0.3543347716331482,0.3248933851718902,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.878810703754425,0.601102888584137,0.573826253414154,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.908110499382019,0.6626632213592529,0.466137021780014,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7984645366668701,0.4447035789489746,0.4270276129245758,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6538761854171753,0.2412670850753784,1.1176592111587524,284.99481201171875,284.95001220703125,302.0384826660156,292.3781433105469,298.23651123046875,297.12664794921875,284.9938659667969,1.0,0.6946350336074829,0.270395964384079,0.270395964384079,1.0,1.0,-3.4942052364349365,0.653643012046814,2.840562105178833,-0.1351675242185592,0.9363310933113098,0.9363310933113098,0.0,268.737060546875,242.0,56366.4453125,0.0,4038.587890625,1.0,279.4418029785156,283.107421875,295.3476867675781,298.9340515136719,293.1499938964844,293.1499938964844,279.1499938964844,33884.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291659593582152,1.0,0.0,0.0,3.67619514465332,3.676218986511232,9.017587672133232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.8125,0.0,1546.563232421875,1895.4371337890625,0.0,3673.49365234375,0.909691333770752,1.0,0.0,3.0,1.0,0.0
18205680,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7416911721229553,0.3543347716331482,0.3248933851718902,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.878810703754425,0.601102888584137,0.573826253414154,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.908110499382019,0.6626632213592529,0.466137021780014,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7984645366668701,0.4447035789489746,0.4270276129245758,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6538761854171753,0.2412670850753784,1.1176592111587524,284.99481201171875,284.95001220703125,302.0384826660156,292.3781433105469,298.23651123046875,297.12664794921875,284.9938659667969,1.0,0.6946350336074829,0.270395964384079,0.270395964384079,1.0,1.0,-3.4942052364349365,0.653643012046814,2.840562105178833,-0.1351675242185592,0.9363310933113098,0.9363310933113098,0.0,268.737060546875,242.0,56366.4453125,0.0,4038.587890625,1.0,279.4418029785156,283.107421875,295.3476867675781,298.9340515136719,293.1499938964844,293.1499938964844,279.1499938964844,33884.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291659593582152,1.0,0.0,0.0,3.67619514465332,3.676218986511232,9.017587672133232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.8125,0.0,1546.563232421875,1895.4371337890625,0.0,3673.49365234375,0.909691333770752,1.0,0.0,3.0,1.0,0.0
18205740,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7472767233848572,0.352707028388977,0.3232736885547638,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8861044645309448,0.5984796285629272,0.571224570274353,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9170336723327636,0.6609252095222473,0.464878112077713,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8053519129753113,0.4432360231876373,0.4254491031169891,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6591981649398804,0.2403450608253479,1.1122313737869265,284.8973999023437,284.95001220703125,302.0320739746094,292.3796691894531,298.23016357421875,297.1205444335937,284.89813232421875,1.0,0.6871362924575806,0.2705799341201782,0.2705799341201782,1.0,1.0,-3.4791953563690186,0.6504125595092773,2.828782796859741,-0.1348983943462371,0.8432870507240295,0.8432870507240295,0.0,257.4765930175781,230.0,56755.2421875,0.0,3933.413330078125,1.0,279.1582336425781,282.99395751953125,295.39508056640625,299.07452392578125,293.1499938964844,293.1499938964844,279.45001220703125,39314.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361267685890198,1.0,0.0,0.0,3.5353000164031982,3.53532338142395,8.339611667906865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.853515625,0.0,1433.2867431640625,1895.4371337890625,0.0,3737.16845703125,0.8825186491012573,1.0,0.0,3.0,1.0,0.0
18205800,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7472767233848572,0.352707028388977,0.3232736885547638,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8861044645309448,0.5984796285629272,0.571224570274353,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9170336723327636,0.6609252095222473,0.464878112077713,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8053519129753113,0.4432360231876373,0.4254491031169891,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6591981649398804,0.2403450608253479,1.1122313737869265,284.8973999023437,284.95001220703125,302.0320739746094,292.3796691894531,298.23016357421875,297.1205444335937,284.89813232421875,1.0,0.6871362924575806,0.2705799341201782,0.2705799341201782,1.0,1.0,-3.4791953563690186,0.6504125595092773,2.828782796859741,-0.1348983943462371,0.8432870507240295,0.8432870507240295,0.0,257.4765930175781,230.0,56755.2421875,0.0,3933.413330078125,1.0,279.1582336425781,282.99395751953125,295.39508056640625,299.07452392578125,293.1499938964844,293.1499938964844,279.45001220703125,39314.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361267685890198,1.0,0.0,0.0,3.5353000164031982,3.53532338142395,8.339611667906865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.853515625,0.0,1433.2867431640625,1895.4371337890625,0.0,3737.16845703125,0.8825186491012573,1.0,0.0,3.0,1.0,0.0
18205860,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7541311383247375,0.3519125282764435,0.3219344615936279,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8948312401771545,0.596754252910614,0.5689288973808289,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.927969753742218,0.6603461503982544,0.463933378458023,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8132156133651733,0.4424221217632293,0.4240568578243255,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6655577421188354,0.2397559136152267,1.106958031654358,284.9923095703125,284.95001220703125,302.0242614746094,292.380126953125,298.2265930175781,297.1180419921875,284.99139404296875,1.0,0.6794809699058533,0.2708770334720611,0.2708770334720611,1.0,1.0,-3.465661764144897,0.6478941440582275,2.81776762008667,-0.1344442963600158,0.9242568016052246,0.9242568016052246,0.0,245.58157348632807,218.0,55842.765625,0.0,3829.020751953125,1.0,279.44146728515625,283.1155700683594,295.3487548828125,298.9034118652344,293.1499938964844,293.1499938964844,279.1499938964844,33907.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261584877967834,1.0,0.0,0.0,3.633567333221436,3.633590936660767,8.809672067400243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.673828125,0.0,1499.3736572265625,1895.4371337890625,0.0,3645.880126953125,0.9001180529594421,1.0,0.0,3.0,1.0,0.0
18205920,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7541311383247375,0.3519125282764435,0.3219344615936279,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8948312401771545,0.596754252910614,0.5689288973808289,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.927969753742218,0.6603461503982544,0.463933378458023,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8132156133651733,0.4424221217632293,0.4240568578243255,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6655577421188354,0.2397559136152267,1.106958031654358,284.9923095703125,284.95001220703125,302.0242614746094,292.380126953125,298.2265930175781,297.1180419921875,284.99139404296875,1.0,0.6794809699058533,0.2708770334720611,0.2708770334720611,1.0,1.0,-3.465661764144897,0.6478941440582275,2.81776762008667,-0.1344442963600158,0.9242568016052246,0.9242568016052246,0.0,245.58157348632807,218.0,55842.765625,0.0,3829.020751953125,1.0,279.44146728515625,283.1155700683594,295.3487548828125,298.9034118652344,293.1499938964844,293.1499938964844,279.1499938964844,33907.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261584877967834,1.0,0.0,0.0,3.633567333221436,3.633590936660767,8.809672067400243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.673828125,0.0,1499.3736572265625,1895.4371337890625,0.0,3645.880126953125,0.9001180529594421,1.0,0.0,3.0,1.0,0.0
18205980,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7610195279121399,0.3502388298511505,0.3202567100524902,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.903581202030182,0.5940605401992798,0.5662415623664856,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9388710856437684,0.6585051417350769,0.4625871777534485,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8207470774650574,0.4408712983131408,0.4223836362361908,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6720362901687622,0.2387432605028152,1.101057767868042,284.89959716796875,284.95001220703125,302.0150451660156,292.3795166015625,298.2197570800781,297.11212158203125,284.9001770019531,1.0,0.6716463565826416,0.2711741328239441,0.2711741328239441,1.0,1.0,-3.4496920108795166,0.6447553634643555,2.804936647415161,-0.1338424533605575,0.8345349431037903,0.8345349431037903,0.0,234.1675720214844,206.0,56174.58203125,0.0,3722.259033203125,1.0,279.1585998535156,283.0078125,295.3941650390625,299.0384826660156,293.1499938964844,293.1499938964844,279.45001220703125,39342.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329764246940612,1.0,0.0,0.0,3.4871153831481934,3.487138509750366,8.113831313494302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.3798828125,0.0,1383.2801513671875,1895.4371337890625,0.0,3708.39306640625,0.8719263076782227,1.0,0.0,3.0,1.0,0.0
18206040,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7610195279121399,0.3502388298511505,0.3202567100524902,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.903581202030182,0.5940605401992798,0.5662415623664856,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9388710856437684,0.6585051417350769,0.4625871777534485,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8207470774650574,0.4408712983131408,0.4223836362361908,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6720362901687622,0.2387432605028152,1.101057767868042,284.89959716796875,284.95001220703125,302.0150451660156,292.3795166015625,298.2197570800781,297.11212158203125,284.9001770019531,1.0,0.6716463565826416,0.2711741328239441,0.2711741328239441,1.0,1.0,-3.4496920108795166,0.6447553634643555,2.804936647415161,-0.1338424533605575,0.8345349431037903,0.8345349431037903,0.0,234.1675720214844,206.0,56174.58203125,0.0,3722.259033203125,1.0,279.1585998535156,283.0078125,295.3941650390625,299.0384826660156,293.1499938964844,293.1499938964844,279.45001220703125,39342.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329764246940612,1.0,0.0,0.0,3.4871153831481934,3.487138509750366,8.113831313494302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.3798828125,0.0,1383.2801513671875,1895.4371337890625,0.0,3708.39306640625,0.8719263076782227,1.0,0.0,3.0,1.0,0.0
18206100,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7648288607597351,0.349754124879837,0.3194197714328766,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9085304141044616,0.5930919647216797,0.5648925304412842,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9446938633918762,0.6580843925476074,0.4619218111038208,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8247619867324829,0.4403646290302276,0.4215221405029297,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6755563020706177,0.2383631020784378,1.0978889465332031,285.0048828125,284.95001220703125,302.00994873046875,292.3788146972656,298.2173767089844,297.1104431152344,285.00543212890625,1.0,0.6676279306411743,0.2713226675987243,0.2713226675987243,1.0,1.0,-3.441409111022949,0.643111526966095,2.798297643661499,-0.1336688250303268,0.9059048891067504,0.9059048891067504,0.0,228.3460998535156,206.0,55297.16015625,0.0,3667.842529296875,1.0,279.3976745605469,283.1363525390625,295.338623046875,298.8253173828125,293.1499938964844,293.1499938964844,279.45001220703125,34501.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260168075561525,1.0,0.0,0.0,3.529902219772339,3.529924869537353,8.314165143019636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.91650390625,0.0,1392.76708984375,1895.4371337890625,0.0,3644.578125,0.879096508026123,1.0,0.0,3.0,1.0,0.0
18206160,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7694541811943054,0.3493731617927551,0.3188587725162506,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9146442413330078,0.5922389626502991,0.5638614296913147,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.951389491558075,0.6577914357185364,0.4615545868873596,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8294707536697388,0.4399582147598266,0.4209019839763641,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6797598600387573,0.2380605787038803,1.0953710079193115,284.9898376464844,284.95001220703125,302.0044860839844,292.3778381347656,298.2156066894531,297.1097412109375,284.9885559082031,1.0,0.6636945605278015,0.2714961469173431,0.2714961469173431,1.0,1.0,-3.43527626991272,0.6420806646347046,2.7931957244873047,-0.1333140581846237,0.9119981527328492,0.9119981527328492,0.0,222.2010955810547,194.0,55277.3359375,0.0,3616.94677734375,1.0,279.44195556640625,283.1242980957031,295.3451538085937,298.8656005859375,293.1499938964844,293.1499938964844,279.1499938964844,33826.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228764176368712,1.0,0.0,0.0,3.589039802551269,3.5890629291534424,8.595079066253675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.015625,0.0,1450.405029296875,1895.4371337890625,0.0,3615.679931640625,0.8898425102233887,1.0,0.0,3.0,1.0,0.0
18206220,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7780621647834778,0.3476559817790985,0.3171348571777344,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9265312552452089,0.5894788503646851,0.561103343963623,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9633442759513856,0.6558499932289124,0.4601321518421173,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8383579254150391,0.4383302628993988,0.419149249792099,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6876898407936096,0.2369705140590667,1.089096188545227,284.9017639160156,284.95001220703125,301.9925537109375,292.3750915527344,298.2083435058594,297.1041259765625,284.90216064453125,1.0,0.6555819511413574,0.2718430459499359,0.2718430459499359,1.0,1.0,-3.4185285568237305,0.6388794183731079,2.779649257659912,-0.1325772553682327,0.825692355632782,0.825692355632782,0.0,210.7364196777344,182.0,55555.17578125,0.0,3509.86376953125,1.0,279.1590270996094,283.0225830078125,295.3892822265625,298.9960021972656,293.1499938964844,293.1499938964844,279.45001220703125,39339.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296444654464722,1.0,0.0,0.0,3.436159133911133,3.4361815452575684,7.878432484176301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.99951171875,0.0,1331.5401611328125,1895.4371337890625,0.0,3677.881591796875,0.8607178330421448,1.0,0.0,3.0,1.0,0.0
18206280,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7780621647834778,0.3476559817790985,0.3171348571777344,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9265312552452089,0.5894788503646851,0.561103343963623,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9633442759513856,0.6558499932289124,0.4601321518421173,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8383579254150391,0.4383302628993988,0.419149249792099,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6876898407936096,0.2369705140590667,1.089096188545227,284.9017639160156,284.95001220703125,301.9925537109375,292.3750915527344,298.2083435058594,297.1041259765625,284.90216064453125,1.0,0.6555819511413574,0.2718430459499359,0.2718430459499359,1.0,1.0,-3.4185285568237305,0.6388794183731079,2.779649257659912,-0.1325772553682327,0.825692355632782,0.825692355632782,0.0,210.7364196777344,182.0,55555.17578125,0.0,3509.86376953125,1.0,279.1590270996094,283.0225830078125,295.3892822265625,298.9960021972656,293.1499938964844,293.1499938964844,279.45001220703125,39339.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296444654464722,1.0,0.0,0.0,3.436159133911133,3.4361815452575684,7.878432484176301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.99951171875,0.0,1331.5401611328125,1895.4371337890625,0.0,3677.881591796875,0.8607178330421448,1.0,0.0,3.0,1.0,0.0
18206340,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7885871529579163,0.3467177152633667,0.3156902492046356,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9408110976219176,0.5875599980354309,0.558652937412262,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9764165282249452,0.6549989581108093,0.459024041891098,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8491185307502747,0.4373194575309753,0.4175914525985718,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6971393823623657,0.236201524734497,1.083065152168274,284.9875183105469,284.95001220703125,301.9792785644531,292.3713073730469,298.2036437988281,297.10186767578125,284.98663330078125,1.0,0.64736407995224,0.2721899449825287,0.2721899449825287,1.0,1.0,-3.4033772945404053,0.6360809206962585,2.767296314239502,-0.1319757997989654,0.8996316194534302,0.8996316194534302,0.0,198.7506256103516,170.0,54668.3515625,0.0,3404.47998046875,1.0,279.440673828125,283.1349182128906,295.3391418457031,298.8223571777344,293.1499938964844,293.1499938964844,279.75,33935.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195373058319092,1.0,0.0,0.0,3.5375173091888428,3.5375399589538574,8.35007654131914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.267578125,0.0,1396.6190185546875,1895.4371337890625,0.0,3584.887939453125,0.8785812854766846,1.0,0.0,3.0,1.0,0.0
18206400,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7885871529579163,0.3467177152633667,0.3156902492046356,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9408110976219176,0.5875599980354309,0.558652937412262,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9764165282249452,0.6549989581108093,0.459024041891098,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8491185307502747,0.4373194575309753,0.4175914525985718,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6971393823623657,0.236201524734497,1.083065152168274,284.9875183105469,284.95001220703125,301.9792785644531,292.3713073730469,298.2036437988281,297.10186767578125,284.98663330078125,1.0,0.64736407995224,0.2721899449825287,0.2721899449825287,1.0,1.0,-3.4033772945404053,0.6360809206962585,2.767296314239502,-0.1319757997989654,0.8996316194534302,0.8996316194534302,0.0,198.7506256103516,170.0,54668.3515625,0.0,3404.47998046875,1.0,279.440673828125,283.1349182128906,295.3391418457031,298.8223571777344,293.1499938964844,293.1499938964844,279.75,33935.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195373058319092,1.0,0.0,0.0,3.5375173091888428,3.5375399589538574,8.35007654131914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.267578125,0.0,1396.6190185546875,1895.4371337890625,0.0,3584.887939453125,0.8785812854766846,1.0,0.0,3.0,1.0,0.0
18206460,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.801254391670227,0.3459962606430053,0.3145869672298431,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9570441842079164,0.5859010219573975,0.5566102266311646,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.990053117275238,0.6544204950332642,0.4582668244838714,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8622407913208008,0.4365338385105133,0.4163649082183838,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7083974480628967,0.2356130331754684,1.0781134366989136,285.0443420410156,284.95001220703125,301.9646911621094,292.3664855957031,298.2001342773437,297.1016845703125,285.04168701171875,1.0,0.6393063068389893,0.2725812792778015,0.2725812792778015,1.0,1.0,-3.3912510871887207,0.6341715455055237,2.757079601287842,-0.1310799866914749,1.0,1.0,0.0,186.4969024658203,173.0,54041.4453125,0.0,3305.369384765625,1.0,279.7413635253906,283.2138061523437,295.3397216796875,298.76861572265625,293.1499938964844,293.1499938964844,279.45001220703125,31352.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114546775817872,1.0,0.0,0.0,3.724036455154419,3.724060297012329,9.253821531274298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.2353515625,0.0,1581.6322021484375,1895.4371337890625,0.0,3510.098876953125,0.9185680747032166,1.0,0.0,3.0,1.0,0.0
18206520,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.801254391670227,0.3459962606430053,0.3145869672298431,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9570441842079164,0.5859010219573975,0.5566102266311646,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.990053117275238,0.6544204950332642,0.4582668244838714,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8622407913208008,0.4365338385105133,0.4163649082183838,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7083974480628967,0.2356130331754684,1.0781134366989136,285.0443420410156,284.95001220703125,301.9646911621094,292.3664855957031,298.2001342773437,297.1016845703125,285.04168701171875,1.0,0.6393063068389893,0.2725812792778015,0.2725812792778015,1.0,1.0,-3.3912510871887207,0.6341715455055237,2.757079601287842,-0.1310799866914749,1.0,1.0,0.0,186.4969024658203,173.0,54041.4453125,0.0,3305.369384765625,1.0,279.7413635253906,283.2138061523437,295.3397216796875,298.76861572265625,293.1499938964844,293.1499938964844,279.45001220703125,31352.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114546775817872,1.0,0.0,0.0,3.724036455154419,3.724060297012329,9.253821531274298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.2353515625,0.0,1581.6322021484375,1895.4371337890625,0.0,3510.098876953125,0.9185680747032166,1.0,0.0,3.0,1.0,0.0
18206580,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8044255971908569,0.343873381614685,0.3128971755504608,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9610813856124878,0.5827016830444336,0.5538708567619324,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9935786128044128,0.6518679261207581,0.456764668226242,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8659319281578064,0.4345438182353973,0.4146765768527984,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7112688422203064,0.2342950403690338,1.072554588317871,284.8835754394531,284.95001220703125,301.9487609863281,292.3606262207031,298.1910400390625,297.094970703125,284.88427734375,1.0,0.6351869106292725,0.2729726135730743,0.2729726135730743,1.0,1.0,-3.3754115104675293,0.6313071846961975,2.744104385375977,-0.1301691234111786,0.8761289715766907,0.8761289715766907,0.0,182.0956878662109,176.0,54777.74609375,0.0,3243.800048828125,1.0,279.4576721191406,283.0337219238281,295.3939514160156,298.94976806640625,293.1499938964844,293.1499938964844,279.75,38049.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922554612159729,1.0,0.0,0.0,3.659822225570679,3.659846544265747,8.937442430578812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.76123046875,0.0,1559.498046875,1895.4371337890625,0.0,3612.71533203125,0.9087884426116944,1.0,0.0,3.0,1.0,0.0
18206640,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8044255971908569,0.343873381614685,0.3128971755504608,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9610813856124878,0.5827016830444336,0.5538708567619324,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9935786128044128,0.6518679261207581,0.456764668226242,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8659319281578064,0.4345438182353973,0.4146765768527984,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7112688422203064,0.2342950403690338,1.072554588317871,284.8835754394531,284.95001220703125,301.9487609863281,292.3606262207031,298.1910400390625,297.094970703125,284.88427734375,1.0,0.6351869106292725,0.2729726135730743,0.2729726135730743,1.0,1.0,-3.3754115104675293,0.6313071846961975,2.744104385375977,-0.1301691234111786,0.8761289715766907,0.8761289715766907,0.0,182.0956878662109,176.0,54777.74609375,0.0,3243.800048828125,1.0,279.4576721191406,283.0337219238281,295.3939514160156,298.94976806640625,293.1499938964844,293.1499938964844,279.75,38049.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922554612159729,1.0,0.0,0.0,3.659822225570679,3.659846544265747,8.937442430578812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.76123046875,0.0,1559.498046875,1895.4371337890625,0.0,3612.71533203125,0.9087884426116944,1.0,0.0,3.0,1.0,0.0
18206700,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.803955614566803,0.3431218564510345,0.311988353729248,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.960604190826416,0.5814362168312073,0.5524157285690308,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9934291243553162,0.6510645151138306,0.4559475481510162,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8656296133995056,0.4337658882141113,0.4137453436851501,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7108447551727295,0.2336976826190948,1.06938636302948,284.9984436035156,284.95001220703125,301.9403076171875,292.3573303222656,298.18707275390625,297.0922546386719,285.000244140625,1.0,0.6337573528289795,0.2731682658195495,0.2731682658195495,1.0,1.0,-3.3666489124298096,0.6296608448028564,2.736987829208374,-0.1298743933439254,0.9497069120407104,0.9497069120407104,0.0,181.44911193847656,176.0,53796.21875,0.0,3220.2568359375,1.0,279.70184326171875,283.1743469238281,295.32958984375,298.7271728515625,293.1499938964844,293.1499938964844,279.75,34383.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165374636650084,1.0,0.0,0.0,3.69486665725708,3.694890737533569,9.109421625908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.70751953125,0.0,1571.417724609375,1895.4371337890625,0.0,3557.17041015625,0.915671169757843,1.0,0.0,3.0,1.0,0.0
18206760,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8037149906158447,0.3425634205341339,0.3114445209503174,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9602677822113036,0.5803864002227783,0.5513805150985718,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9934185743331908,0.6505247950553894,0.4555321931838989,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.865451455116272,0.4331594109535217,0.4131302237510681,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7105206251144409,0.2332066297531128,1.067027568817139,284.9908142089844,284.95001220703125,301.9315185546875,292.353759765625,298.1839294433594,297.0907592773437,284.9894104003906,1.0,0.6327871680259705,0.2733793556690216,0.2733793556690216,1.0,1.0,-3.360670328140259,0.6287649273872375,2.731905221939087,-0.1294156163930893,0.960311472415924,0.960311472415924,0.0,180.99981689453125,179.0,53762.9140625,0.0,3204.20654296875,1.0,279.7432861328125,283.16815185546875,295.3287353515625,298.7589111328125,293.1499938964844,293.1499938964844,279.45001220703125,33702.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139066338539124,1.0,0.0,0.0,3.753614664077759,3.753639459609986,9.401402962794236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.98828125,0.0,1633.8541259765625,1895.4371337890625,0.0,3532.822509765625,0.9267823696136476,1.0,0.0,3.0,1.0,0.0
18206820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8018421530723572,0.341195285320282,0.3105311095714569,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9579939246177672,0.578318178653717,0.549795925617218,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.991984486579895,0.6489092707633972,0.4547453820705414,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8636656403541565,0.4318347871303558,0.4121663570404053,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7087931036949158,0.2322575002908706,1.0636370182037354,284.85772705078125,284.95001220703125,301.9195556640625,292.3487243652344,298.17755126953125,297.0863342285156,284.85986328125,1.0,0.6318458318710327,0.2736553847789764,0.2736553847789764,1.0,1.0,-3.351492166519165,0.6272408366203308,2.724251270294189,-0.128702312707901,0.8542750477790833,0.8542750477790833,0.0,181.44290161132807,179.0,54376.01171875,0.0,3186.135009765625,1.0,279.4754943847656,283.01910400390625,295.3822937011719,298.9405822753906,293.1499938964844,293.1499938964844,279.45001220703125,39704.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213129878044128,1.0,0.0,0.0,3.664313077926636,3.6643378734588623,8.95938967460097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.796875,0.0,1576.97802734375,1895.4371337890625,0.0,3601.2705078125,0.9096956849098206,1.0,0.0,3.0,1.0,0.0
18206880,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8000238537788391,0.3404276072978973,0.3098496198654175,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9558255076408386,0.5771744847297668,0.548727810382843,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9904685020446776,0.6480069160461426,0.4541104733943939,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8619215488433838,0.4310810267925262,0.4114769995212555,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7071555256843567,0.2316997945308685,1.061328649520874,284.8807067871094,284.95001220703125,301.9129943847656,292.34588623046875,298.1738586425781,297.08355712890625,284.8824768066406,1.0,0.6313778162002563,0.2738015353679657,0.2738015353679657,1.0,1.0,-3.345019817352295,0.6260214447975159,2.7189981937408447,-0.1284239292144775,0.851232647895813,0.851232647895813,0.0,182.12452697753903,182.0,54133.5390625,0.0,3175.555419921875,1.0,279.45751953125,283.0451965332031,295.3660583496094,298.885986328125,293.1499938964844,293.1499938964844,279.75,39856.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218589663505554,1.0,0.0,0.0,3.603295087814331,3.60331916809082,8.663491257721034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.056640625,0.0,1510.3096923828125,1895.4371337890625,0.0,3606.304443359375,0.8978374600410461,1.0,0.0,3.0,1.0,0.0
18206940,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7961527109146118,0.3391582667827606,0.3085653185844421,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9509248733520508,0.5749155282974243,0.5464304685592651,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9871742129325868,0.6467425227165222,0.4530502259731293,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8581139445304871,0.4296998381614685,0.4100582599639892,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7034161686897278,0.2305372506380081,1.0559593439102173,284.99102783203125,284.95001220703125,301.8931884765625,292.3370056152344,298.16656494140625,297.0798645019531,284.9902038574219,1.0,0.6305078268051147,0.2742237150669098,0.2742237150669098,1.0,1.0,-3.331265449523926,0.6237607598304749,2.707504749298096,-0.1275858879089355,0.9376366138458252,0.9376366138458252,0.0,183.7270050048828,185.0,53133.03515625,0.0,3154.065673828125,1.0,279.741943359375,283.1820983886719,295.30401611328125,298.6935729980469,293.1499938964844,293.1499938964844,279.45001220703125,34084.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911357283592224,1.0,0.0,0.0,3.692051887512207,3.692075967788696,9.09554842110083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.0048828125,0.0,1565.96240234375,1895.4371337890625,0.0,3509.196044921875,0.9134562015533448,1.0,0.0,3.0,1.0,0.0
