time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207000,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7961527109146118,0.3391582667827606,0.3085653185844421,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9509248733520508,0.5749155282974243,0.5464304685592651,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9871742129325868,0.6467425227165222,0.4530502259731293,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8581139445304871,0.4296998381614685,0.4100582599639892,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7034161686897278,0.2305372506380081,1.0559593439102173,284.99102783203125,284.95001220703125,301.8931884765625,292.3370056152344,298.16656494140625,297.0798645019531,284.9902038574219,1.0,0.6305078268051147,0.2742237150669098,0.2742237150669098,1.0,1.0,-3.331265449523926,0.6237607598304749,2.707504749298096,-0.1275858879089355,0.9376366138458252,0.9376366138458252,0.0,183.7270050048828,185.0,53133.03515625,0.0,3154.065673828125,1.0,279.741943359375,283.1820983886719,295.30401611328125,298.6935729980469,293.1499938964844,293.1499938964844,279.45001220703125,34084.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911357283592224,1.0,0.0,0.0,3.692051887512207,3.692075967788696,9.09554842110083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.0048828125,0.0,1565.96240234375,1895.4371337890625,0.0,3509.196044921875,0.9134562015533448,1.0,0.0,3.0,1.0,0.0
18207060,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7907900810241699,0.3370070457458496,0.307006686925888,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9440751671791076,0.5716969966888428,0.543824315071106,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.982233464717865,0.6442052721977234,0.4516543745994568,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8529181480407715,0.4275855720043182,0.408424824476242,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6984282732009888,0.2289605438709259,1.0501922369003296,284.8910522460937,284.95001220703125,301.8721008300781,292.3271179199219,298.1563720703125,297.0732727050781,284.892578125,1.0,0.6299124956130981,0.2746800482273102,0.2746800482273102,1.0,1.0,-3.315687894821167,0.6211138367652893,2.6945741176605225,-0.1265085041522979,0.8393357992172241,0.8393357992172241,0.0,186.36917114257807,188.0,53439.76171875,0.0,3134.56396484375,1.0,279.4576110839844,283.0697326660156,295.3435974121094,298.819580078125,293.1499938964844,293.1499938964844,279.75,39933.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185790419578552,1.0,0.0,0.0,3.533669233322144,3.5336928367614746,8.33192018490081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.68896484375,0.0,1436.051513671875,1895.4371337890625,0.0,3576.0390625,0.8826159834861755,1.0,0.0,3.0,1.0,0.0
18207120,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7907900810241699,0.3370070457458496,0.307006686925888,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9440751671791076,0.5716969966888428,0.543824315071106,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.982233464717865,0.6442052721977234,0.4516543745994568,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8529181480407715,0.4275855720043182,0.408424824476242,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6984282732009888,0.2289605438709259,1.0501922369003296,284.8910522460937,284.95001220703125,301.8721008300781,292.3271179199219,298.1563720703125,297.0732727050781,284.892578125,1.0,0.6299124956130981,0.2746800482273102,0.2746800482273102,1.0,1.0,-3.315687894821167,0.6211138367652893,2.6945741176605225,-0.1265085041522979,0.8393357992172241,0.8393357992172241,0.0,186.36917114257807,188.0,53439.76171875,0.0,3134.56396484375,1.0,279.4576110839844,283.0697326660156,295.3435974121094,298.819580078125,293.1499938964844,293.1499938964844,279.75,39933.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185790419578552,1.0,0.0,0.0,3.533669233322144,3.5336928367614746,8.33192018490081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.68896484375,0.0,1436.051513671875,1895.4371337890625,0.0,3576.0390625,0.8826159834861755,1.0,0.0,3.0,1.0,0.0
18207180,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7860503196716309,0.3356473743915558,0.3056990504264831,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9377790689468384,0.569342851638794,0.5415023565292358,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9776549339294434,0.6428102254867554,0.450556993484497,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8482990860939026,0.4261042475700378,0.4069695174694061,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6938271522521973,0.2277009785175323,1.044610619544983,284.9922790527344,284.95001220703125,301.8497314453125,292.3162536621094,298.14874267578125,297.0699157714844,284.9913330078125,1.0,0.6294591426849365,0.2751364111900329,0.2751364111900329,1.0,1.0,-3.301533460617065,0.6188319325447083,2.682701587677002,-0.1255891025066375,0.9229825139045716,0.9229825139045716,0.0,188.8415985107422,191.0,52491.4296875,0.0,3117.379638671875,1.0,279.741455078125,283.1966857910156,295.2822265625,298.6318359375,293.1499938964844,293.1499938964844,279.45001220703125,33962.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079051613807678,1.0,0.0,0.0,3.631799697875977,3.631823062896729,8.801101785138599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.8388671875,0.0,1497.8450927734375,1895.4371337890625,0.0,3477.15234375,0.8997606039047241,1.0,0.0,3.0,1.0,0.0
18207240,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7860503196716309,0.3356473743915558,0.3056990504264831,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9377790689468384,0.569342851638794,0.5415023565292358,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9776549339294434,0.6428102254867554,0.450556993484497,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8482990860939026,0.4261042475700378,0.4069695174694061,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6938271522521973,0.2277009785175323,1.044610619544983,284.9922790527344,284.95001220703125,301.8497314453125,292.3162536621094,298.14874267578125,297.0699157714844,284.9913330078125,1.0,0.6294591426849365,0.2751364111900329,0.2751364111900329,1.0,1.0,-3.301533460617065,0.6188319325447083,2.682701587677002,-0.1255891025066375,0.9229825139045716,0.9229825139045716,0.0,188.8415985107422,191.0,52491.4296875,0.0,3117.379638671875,1.0,279.741455078125,283.1966857910156,295.2822265625,298.6318359375,293.1499938964844,293.1499938964844,279.45001220703125,33962.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079051613807678,1.0,0.0,0.0,3.631799697875977,3.631823062896729,8.801101785138599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.8388671875,0.0,1497.8450927734375,1895.4371337890625,0.0,3477.15234375,0.8997606039047241,1.0,0.0,3.0,1.0,0.0
18207300,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7835870981216431,0.3345970511436462,0.3050459921360016,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9344632029533386,0.5677616000175476,0.5403444766998291,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9751654863357544,0.6415648460388184,0.4499945938587188,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8459162712097168,0.4250626862049103,0.406254380941391,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6914613842964172,0.2269165366888046,1.04194176197052,284.8688049316406,284.95001220703125,301.8381042480469,292.3104553222656,298.14385986328125,297.0672302246094,284.8671875,1.0,0.6293094158172607,0.2753645777702331,0.2753645777702331,1.0,1.0,-3.294616460800171,0.6177241206169128,2.6768925189971924,-0.1250109523534774,0.8343762755393982,0.8343762755393982,0.0,190.218978881836,191.0,53142.97265625,0.0,3109.963623046875,1.0,279.4988098144531,283.0543518066406,295.3360900878906,298.8287658691406,293.1499938964844,293.1499938964844,279.45001220703125,38796.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136532545089722,1.0,0.0,0.0,3.576342821121216,3.576366662979126,8.534372568647086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.25537109375,0.0,1473.2554931640625,1895.4371337890625,0.0,3530.47607421875,0.8883822560310364,1.0,0.0,3.0,1.0,0.0
18207360,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.780333936214447,0.3334096670150757,0.3040713369846344,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9301813840866088,0.566026508808136,0.5388133525848389,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9717722535133362,0.6401410698890686,0.4490739107131958,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8428387641906738,0.423883855342865,0.4052486419677734,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6884319186210632,0.2260244637727737,1.0384695529937744,284.8958740234375,284.95001220703125,301.8261413574219,292.3044128417969,298.1382141113281,297.0635986328125,284.8971862792969,1.0,0.6290380954742432,0.2756165862083435,0.2756165862083435,1.0,1.0,-3.28511381149292,0.6160159111022949,2.669097900390625,-0.1244989410042762,0.8293467164039612,0.8293467164039612,0.0,191.9803466796875,194.0,52757.609375,0.0,3099.083984375,1.0,279.4583435058594,283.0888671875,295.3206787109375,298.7550048828125,293.1499938964844,293.1499938964844,279.75,39835.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151208400726318,1.0,0.0,0.0,3.471367120742798,3.4713902473449707,8.040710213208513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.61328125,0.0,1370.65576171875,1895.4371337890625,0.0,3544.06396484375,0.8688584566116333,1.0,0.0,3.0,1.0,0.0
18207420,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7754776477813721,0.3319340348243713,0.3026855587959289,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9235768914222716,0.5635382533073425,0.5363947153091431,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9665535688400269,0.6385723948478699,0.4478807151317596,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8381640911102295,0.4222698509693146,0.4036940038204193,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6836462616920471,0.2246519923210144,1.0324769020080566,284.9900817871094,284.95001220703125,301.8013000488281,292.2916259765625,298.130126953125,297.0603332519531,284.9891052246094,1.0,0.6286331415176392,0.2761206328868866,0.2761206328868866,1.0,1.0,-3.270021677017212,0.6136112809181213,2.656410217285156,-0.1234916597604751,0.9086593389511108,0.9086593389511108,0.0,194.73590087890625,197.0,51837.2578125,0.0,3081.671142578125,1.0,279.740966796875,283.2084350585937,295.25762939453125,298.5672607421875,293.1499938964844,293.1499938964844,279.45001220703125,33915.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044865369796752,1.0,0.0,0.0,3.5738441944122314,3.573867082595825,8.522451366843597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.29736328125,0.0,1434.812255859375,1895.4371337890625,0.0,3445.3681640625,0.8867049813270569,1.0,0.0,3.0,1.0,0.0
18207480,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7754776477813721,0.3319340348243713,0.3026855587959289,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9235768914222716,0.5635382533073425,0.5363947153091431,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9665535688400269,0.6385723948478699,0.4478807151317596,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8381640911102295,0.4222698509693146,0.4036940038204193,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6836462616920471,0.2246519923210144,1.0324769020080566,284.9900817871094,284.95001220703125,301.8013000488281,292.2916259765625,298.130126953125,297.0603332519531,284.9891052246094,1.0,0.6286331415176392,0.2761206328868866,0.2761206328868866,1.0,1.0,-3.270021677017212,0.6136112809181213,2.656410217285156,-0.1234916597604751,0.9086593389511108,0.9086593389511108,0.0,194.73590087890625,197.0,51837.2578125,0.0,3081.671142578125,1.0,279.740966796875,283.2084350585937,295.25762939453125,298.5672607421875,293.1499938964844,293.1499938964844,279.45001220703125,33915.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044865369796752,1.0,0.0,0.0,3.5738441944122314,3.573867082595825,8.522451366843597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.29736328125,0.0,1434.812255859375,1895.4371337890625,0.0,3445.3681640625,0.8867049813270569,1.0,0.0,3.0,1.0,0.0
18207540,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7698763012886047,0.3296184241771698,0.3009752929210663,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9161062240600586,0.5601263046264648,0.5336009860038757,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9601879715919496,0.635779082775116,0.4462961554527282,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8328487277030945,0.4199442565441131,0.4018645882606506,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6782709360122681,0.2228795737028122,1.0258911848068235,284.8993225097656,284.95001220703125,301.7752380371094,292.2778625488281,298.1192626953125,297.0542907714844,284.8998718261719,1.0,0.6281866431236267,0.2766246795654297,0.2766246795654297,1.0,1.0,-3.252589225769043,0.6105842590332031,2.64200496673584,-0.1224031224846839,0.8193719387054443,0.8193719387054443,0.0,198.019287109375,200.0,52062.36328125,0.0,3062.246337890625,1.0,279.45916748046875,283.10662841796875,295.2934265136719,298.68487548828125,293.1499938964844,293.1499938964844,279.75,39658.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911632776260376,1.0,0.0,0.0,3.410759687423706,3.4107820987701416,7.76239119204547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.654296875,0.0,1308.5162353515625,1895.4371337890625,0.0,3511.75048828125,0.855455756187439,1.0,0.0,3.0,1.0,0.0
18207600,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7698763012886047,0.3296184241771698,0.3009752929210663,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9161062240600586,0.5601263046264648,0.5336009860038757,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9601879715919496,0.635779082775116,0.4462961554527282,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8328487277030945,0.4199442565441131,0.4018645882606506,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6782709360122681,0.2228795737028122,1.0258911848068235,284.8993225097656,284.95001220703125,301.7752380371094,292.2778625488281,298.1192626953125,297.0542907714844,284.8998718261719,1.0,0.6281866431236267,0.2766246795654297,0.2766246795654297,1.0,1.0,-3.252589225769043,0.6105842590332031,2.64200496673584,-0.1224031224846839,0.8193719387054443,0.8193719387054443,0.0,198.019287109375,200.0,52062.36328125,0.0,3062.246337890625,1.0,279.45916748046875,283.10662841796875,295.2934265136719,298.68487548828125,293.1499938964844,293.1499938964844,279.75,39658.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911632776260376,1.0,0.0,0.0,3.410759687423706,3.4107820987701416,7.76239119204547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.654296875,0.0,1308.5162353515625,1895.4371337890625,0.0,3511.75048828125,0.855455756187439,1.0,0.0,3.0,1.0,0.0
18207660,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7651907801628113,0.328042596578598,0.2995196282863617,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.909882128238678,0.5575169324874878,0.5310913324356079,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9546638131141664,0.6340550184249878,0.4450160562992096,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8283244967460632,0.4182085990905761,0.4002134203910827,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6735717058181763,0.2214056551456451,1.0194982290267944,284.9872436523437,284.95001220703125,301.7479858398437,292.2631225585937,298.1107482910156,297.0512084960937,284.9862976074219,1.0,0.6277293562889099,0.2772120237350464,0.2772120237350464,1.0,1.0,-3.236602783203125,0.6081591248512268,2.628443717956543,-0.1212218627333641,0.8939313292503357,0.8939313292503357,0.0,200.84695434570312,203.0,51148.5703125,0.0,3043.557373046875,1.0,279.7404479980469,283.2204284667969,295.2287292480469,298.4963073730469,293.1499938964844,293.1499938964844,280.04998779296875,33927.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009538888931274,1.0,0.0,0.0,3.513488531112671,3.5135109424591064,8.237025213020388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.7890625,0.0,1371.6011962890625,1895.4371337890625,0.0,3412.474609375,0.8731793761253357,1.0,0.0,3.0,1.0,0.0
18207720,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7651907801628113,0.328042596578598,0.2995196282863617,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.909882128238678,0.5575169324874878,0.5310913324356079,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9546638131141664,0.6340550184249878,0.4450160562992096,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8283244967460632,0.4182085990905761,0.4002134203910827,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6735717058181763,0.2214056551456451,1.0194982290267944,284.9872436523437,284.95001220703125,301.7479858398437,292.2631225585937,298.1107482910156,297.0512084960937,284.9862976074219,1.0,0.6277293562889099,0.2772120237350464,0.2772120237350464,1.0,1.0,-3.236602783203125,0.6081591248512268,2.628443717956543,-0.1212218627333641,0.8939313292503357,0.8939313292503357,0.0,200.84695434570312,203.0,51148.5703125,0.0,3043.557373046875,1.0,279.7404479980469,283.2204284667969,295.2287292480469,298.4963073730469,293.1499938964844,293.1499938964844,280.04998779296875,33927.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009538888931274,1.0,0.0,0.0,3.513488531112671,3.5135109424591064,8.237025213020388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.7890625,0.0,1371.6011962890625,1895.4371337890625,0.0,3412.474609375,0.8731793761253357,1.0,0.0,3.0,1.0,0.0
18207780,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7612917423248291,0.3266777694225311,0.2983981072902679,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9047545790672302,0.55516117811203,0.52898108959198,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9498912692070008,0.6326039433479309,0.4440878927707672,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8244768381118774,0.4166901111602783,0.3988851010799408,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.6695738434791565,0.2201033383607864,1.0141369104385376,285.0467834472656,284.95001220703125,301.7195129394531,292.2474670410156,298.1034240722656,297.0501708984375,285.0439758300781,1.0,0.6275115013122559,0.2777993977069855,0.2777993977069855,1.0,1.0,-3.22355580329895,0.6064870357513428,2.6170687675476074,-0.1198854967951774,0.9979419708251952,0.9979419708251952,0.0,203.42694091796875,206.0,50481.92578125,0.0,3029.8935546875,1.0,280.0411682128906,283.3009338378906,295.2179260253906,298.4283752441406,293.1499938964844,293.1499938964844,279.75,31164.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921816945075989,1.0,0.0,0.0,3.705966711044312,3.7059903144836426,9.164236303149664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.8310546875,0.0,1559.5938720703125,1895.4371337890625,0.0,3330.6044921875,0.9143999814987184,1.0,0.0,3.0,1.0,0.0
18207840,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7612917423248291,0.3266777694225311,0.2983981072902679,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9047545790672302,0.55516117811203,0.52898108959198,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9498912692070008,0.6326039433479309,0.4440878927707672,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8244768381118774,0.4166901111602783,0.3988851010799408,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.6695738434791565,0.2201033383607864,1.0141369104385376,285.0467834472656,284.95001220703125,301.7195129394531,292.2474670410156,298.1034240722656,297.0501708984375,285.0439758300781,1.0,0.6275115013122559,0.2777993977069855,0.2777993977069855,1.0,1.0,-3.22355580329895,0.6064870357513428,2.6170687675476074,-0.1198854967951774,0.9979419708251952,0.9979419708251952,0.0,203.42694091796875,206.0,50481.92578125,0.0,3029.8935546875,1.0,280.0411682128906,283.3009338378906,295.2179260253906,298.4283752441406,293.1499938964844,293.1499938964844,279.75,31164.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921816945075989,1.0,0.0,0.0,3.705966711044312,3.7059903144836426,9.164236303149664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.8310546875,0.0,1559.5938720703125,1895.4371337890625,0.0,3330.6044921875,0.9143999814987184,1.0,0.0,3.0,1.0,0.0
18207900,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7589154243469238,0.3254613578319549,0.2976523041725158,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9018147587776184,0.553396463394165,0.5277166366577148,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9468861222267152,0.6310994029045105,0.4434059560298919,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8221561908721924,0.4154809117317199,0.3980685472488403,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6672477126121521,0.2192051261663437,1.0111433267593384,284.8891906738281,284.95001220703125,301.704833984375,292.2392883300781,298.0979919433594,297.04766845703125,284.8826904296875,1.0,0.6273854970932007,0.2780930697917938,0.2780930697917938,1.0,1.0,-3.215745210647583,0.605309247970581,2.610435962677002,-0.1191740930080413,0.8997624516487122,0.8997624516487122,0.0,205.0175628662109,206.0,51430.83984375,0.0,3021.99560546875,1.0,279.7967834472656,283.1164245605469,295.2809753417969,298.6563720703125,293.1499938964844,293.1499938964844,279.75,35105.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002087712287903,1.0,0.0,0.0,3.7176666259765625,3.71769118309021,9.222192147717578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.56591796875,0.0,1602.9456787109375,1895.4371337890625,0.0,3405.5302734375,0.917829692363739,1.0,0.0,3.0,1.0,0.0
18207960,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7557048201560974,0.3239658772945404,0.2964790463447571,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.897986888885498,0.5513148903846741,0.5259511470794678,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.942743182182312,0.6292153000831604,0.4422464072704315,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8190538287162781,0.4140018224716186,0.3968571126461029,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6642177700996399,0.2181132584810257,1.007038712501526,284.87762451171875,284.95001220703125,301.6898498535156,292.2308959960937,298.0912780761719,297.0435485839844,284.8787841796875,1.0,0.6270639300346375,0.2783831357955932,0.2783831357955932,1.0,1.0,-3.204430341720581,0.6032095551490784,2.6012208461761475,-0.1186368837952613,0.8674126267433167,0.8674126267433167,0.0,207.0533905029297,209.0,51117.01171875,0.0,3009.1396484375,1.0,279.7572937011719,283.1157531738281,295.2674255371094,298.59912109375,293.1499938964844,293.1499938964844,280.04998779296875,38396.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039992094039916,1.0,0.0,0.0,3.6355836391448975,3.635607957839966,8.819451977615245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.974609375,0.0,1535.0521240234375,1895.4371337890625,0.0,3440.833740234375,0.9034237265586852,1.0,0.0,3.0,1.0,0.0
18208020,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.750808596611023,0.3220709264278412,0.2946647405624389,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8919678330421448,0.5483338832855225,0.5230116248130798,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9363418221473694,0.6270348429679871,0.4405606389045715,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8141070008277893,0.4119241535663605,0.3948304951190948,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.659305214881897,0.2163795232772827,0.999421238899231,284.9873046875,284.95001220703125,301.6590270996094,292.21337890625,298.0811767578125,297.0393371582031,284.98614501953125,1.0,0.6264046430587769,0.2789632380008697,0.2789632380008697,1.0,1.0,-3.1850831508636475,0.5998560190200806,2.5852270126342773,-0.1176849007606506,0.9507848024368286,0.9507848024368286,0.0,210.21221923828125,212.0,50040.91796875,0.0,2985.564697265625,1.0,280.0422058105469,283.2528991699219,295.18682861328125,298.3900146484375,293.1499938964844,293.1499938964844,279.75,33819.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947783708572388,1.0,0.0,0.0,3.726158380508423,3.726182699203491,9.264369964512298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.23974609375,0.0,1602.9041748046875,1895.4371337890625,0.0,3354.864501953125,0.9208471179008484,1.0,0.0,3.0,1.0,0.0
18208080,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.750808596611023,0.3220709264278412,0.2946647405624389,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8919678330421448,0.5483338832855225,0.5230116248130798,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9363418221473694,0.6270348429679871,0.4405606389045715,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8141070008277893,0.4119241535663605,0.3948304951190948,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.659305214881897,0.2163795232772827,0.999421238899231,284.9873046875,284.95001220703125,301.6590270996094,292.21337890625,298.0811767578125,297.0393371582031,284.98614501953125,1.0,0.6264046430587769,0.2789632380008697,0.2789632380008697,1.0,1.0,-3.1850831508636475,0.5998560190200806,2.5852270126342773,-0.1176849007606506,0.9507848024368286,0.9507848024368286,0.0,210.21221923828125,212.0,50040.91796875,0.0,2985.564697265625,1.0,280.0422058105469,283.2528991699219,295.18682861328125,298.3900146484375,293.1499938964844,293.1499938964844,279.75,33819.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947783708572388,1.0,0.0,0.0,3.726158380508423,3.726182699203491,9.264369964512298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.23974609375,0.0,1602.9041748046875,1895.4371337890625,0.0,3354.864501953125,0.9208471179008484,1.0,0.0,3.0,1.0,0.0
18208140,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7457791566848755,0.3194440007209778,0.2926945686340332,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8857588768005371,0.5445378422737122,0.5198792219161987,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9295753240585328,0.6237592101097107,0.4386651515960693,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8088480234146118,0.4092214405536651,0.3926636576652527,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6543319821357727,0.2143032997846603,0.9915193915367126,284.8767395019531,284.95001220703125,301.62701416015625,292.1949462890625,298.0689697265625,297.0331726074219,284.8784484863281,1.0,0.6256880760192871,0.2795433700084686,0.2795433700084686,1.0,1.0,-3.164571046829224,0.5961742997169495,2.568396806716919,-0.1166088432073593,0.8384669423103333,0.8384669423103333,0.0,213.5695343017578,215.0,50278.66015625,0.0,2960.8212890625,1.0,279.75750732421875,283.1335754394531,295.215087890625,298.4984741210937,293.1499938964844,293.1499938964844,280.04998779296875,40391.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028792977333068,1.0,0.0,0.0,3.5562896728515625,3.5563135147094727,8.438933036813978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.92822265625,0.0,1463.40283203125,1895.4371337890625,0.0,3430.408935546875,0.887846052646637,1.0,0.0,3.0,1.0,0.0
18208200,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7457791566848755,0.3194440007209778,0.2926945686340332,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8857588768005371,0.5445378422737122,0.5198792219161987,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9295753240585328,0.6237592101097107,0.4386651515960693,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8088480234146118,0.4092214405536651,0.3926636576652527,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6543319821357727,0.2143032997846603,0.9915193915367126,284.8767395019531,284.95001220703125,301.62701416015625,292.1949462890625,298.0689697265625,297.0331726074219,284.8784484863281,1.0,0.6256880760192871,0.2795433700084686,0.2795433700084686,1.0,1.0,-3.164571046829224,0.5961742997169495,2.568396806716919,-0.1166088432073593,0.8384669423103333,0.8384669423103333,0.0,213.5695343017578,215.0,50278.66015625,0.0,2960.8212890625,1.0,279.75750732421875,283.1335754394531,295.215087890625,298.4984741210937,293.1499938964844,293.1499938964844,280.04998779296875,40391.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028792977333068,1.0,0.0,0.0,3.5562896728515625,3.5563135147094727,8.438933036813978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.92822265625,0.0,1463.40283203125,1895.4371337890625,0.0,3430.408935546875,0.887846052646637,1.0,0.0,3.0,1.0,0.0
18208260,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7416502833366394,0.3176910877227783,0.2910294532775879,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8805417418479919,0.5416931509971619,0.5170891284942627,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9240044355392456,0.6217536926269531,0.4371323585510254,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8042442202568054,0.4072295725345611,0.3907244205474853,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6500635743141174,0.2125978469848632,0.9839584827423096,284.9874267578125,284.95001220703125,301.5938720703125,292.17559814453125,298.0594177246094,297.0303649902344,284.9865417480469,1.0,0.6249634027481079,0.2802892327308655,0.2802892327308655,1.0,1.0,-3.1459410190582275,0.5934304594993591,2.5525107383728027,-0.1152267083525657,0.9225589632987976,0.9225589632987976,0.0,216.3757781982422,218.0,49219.8203125,0.0,2937.24755859375,1.0,280.04156494140625,283.2711486816406,295.1379089355469,298.2885131835937,293.1499938964844,293.1499938964844,279.75,34183.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912809491157532,1.0,0.0,0.0,3.642972469329834,3.642996072769165,8.855336091073696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.31982421875,0.0,1511.7991943359375,1895.4371337890625,0.0,3322.184814453125,0.9024738669395448,1.0,0.0,3.0,1.0,0.0
18208320,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7416502833366394,0.3176910877227783,0.2910294532775879,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8805417418479919,0.5416931509971619,0.5170891284942627,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9240044355392456,0.6217536926269531,0.4371323585510254,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8042442202568054,0.4072295725345611,0.3907244205474853,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6500635743141174,0.2125978469848632,0.9839584827423096,284.9874267578125,284.95001220703125,301.5938720703125,292.17559814453125,298.0594177246094,297.0303649902344,284.9865417480469,1.0,0.6249634027481079,0.2802892327308655,0.2802892327308655,1.0,1.0,-3.1459410190582275,0.5934304594993591,2.5525107383728027,-0.1152267083525657,0.9225589632987976,0.9225589632987976,0.0,216.3757781982422,218.0,49219.8203125,0.0,2937.24755859375,1.0,280.04156494140625,283.2711486816406,295.1379089355469,298.2885131835937,293.1499938964844,293.1499938964844,279.75,34183.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912809491157532,1.0,0.0,0.0,3.642972469329834,3.642996072769165,8.855336091073696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.31982421875,0.0,1511.7991943359375,1895.4371337890625,0.0,3322.184814453125,0.9024738669395448,1.0,0.0,3.0,1.0,0.0
18208380,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7371015548706055,0.3151345252990722,0.2891128361225128,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8748490810394287,0.537964940071106,0.5140083432197571,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9178037047386168,0.6185475587844849,0.4352763891220093,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7991270422935486,0.404565691947937,0.388583093881607,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6455531120300293,0.2105423361063003,0.9760932326316832,284.8900146484375,284.95001220703125,301.5595703125,292.1553649902344,298.0477294921875,297.02545166015625,284.89111328125,1.0,0.6242377758026123,0.2810351252555847,0.2810351252555847,1.0,1.0,-3.125678062438965,0.5902462601661682,2.5354318618774414,-0.1137381270527839,0.8239302635192871,0.8239302635192871,0.0,219.5919952392578,221.0,49396.75390625,0.0,2912.693115234375,1.0,279.75860595703125,283.16571044921875,295.1701965332031,298.3974609375,293.1499938964844,293.1499938964844,280.04998779296875,40279.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984066843986511,1.0,0.0,0.0,3.4634335041046143,3.463456630706787,8.003999028005637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.99853515625,0.0,1365.7255859375,1895.4371337890625,0.0,3388.727783203125,0.8675599098205566,1.0,0.0,3.0,1.0,0.0
18208440,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7371015548706055,0.3151345252990722,0.2891128361225128,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8748490810394287,0.537964940071106,0.5140083432197571,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9178037047386168,0.6185475587844849,0.4352763891220093,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7991270422935486,0.404565691947937,0.388583093881607,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6455531120300293,0.2105423361063003,0.9760932326316832,284.8900146484375,284.95001220703125,301.5595703125,292.1553649902344,298.0477294921875,297.02545166015625,284.89111328125,1.0,0.6242377758026123,0.2810351252555847,0.2810351252555847,1.0,1.0,-3.125678062438965,0.5902462601661682,2.5354318618774414,-0.1137381270527839,0.8239302635192871,0.8239302635192871,0.0,219.5919952392578,221.0,49396.75390625,0.0,2912.693115234375,1.0,279.75860595703125,283.16571044921875,295.1701965332031,298.3974609375,293.1499938964844,293.1499938964844,280.04998779296875,40279.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984066843986511,1.0,0.0,0.0,3.4634335041046143,3.463456630706787,8.003999028005637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.99853515625,0.0,1365.7255859375,1895.4371337890625,0.0,3388.727783203125,0.8675599098205566,1.0,0.0,3.0,1.0,0.0
18208500,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7349016070365906,0.3141776621341705,0.2881409823894501,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8720996975898743,0.536450207233429,0.5124487280845642,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9148500561714172,0.6174264550209045,0.4343445897102356,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7966284155845642,0.4034866094589233,0.3874812722206116,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6433483958244324,0.209632471203804,0.9719650149345398,285.00152587890625,284.95001220703125,301.5420227050781,292.1449279785156,298.0426940917969,297.02392578125,285.00311279296875,1.0,0.6238256096839905,0.2814080715179443,0.2814080715179443,1.0,1.0,-3.1152212619781494,0.5885645747184753,2.5266566276550293,-0.113125629723072,0.8966983556747437,0.8966983556747437,0.0,221.13424682617188,221.0,48486.171875,0.0,2899.491455078125,1.0,279.9969787597656,283.3008117675781,295.09893798828125,298.1707763671875,293.1499938964844,293.1499938964844,280.04998779296875,34916.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890583872795105,1.0,0.0,0.0,3.500553846359253,3.5005762577056885,8.176488108802005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.01904296875,0.0,1365.3958740234375,1895.4371337890625,0.0,3315.667724609375,0.8731337785720825,1.0,0.0,3.0,1.0,0.0
18208560,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7332141995429993,0.3133397996425628,0.2874422371387481,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.869918704032898,0.5350674390792847,0.5112050175666809,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9126192927360536,0.6164577603340149,0.4337190985679626,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7946520447731018,0.4025200307369232,0.3866220712661743,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6415634751319885,0.2088063508272171,0.9684785604476928,284.9891357421875,284.95001220703125,301.524169921875,292.1342468261719,298.03826904296875,297.0233459472656,284.98760986328125,1.0,0.623518168926239,0.2817917764186859,0.2817917764186859,1.0,1.0,-3.106907367706299,0.5874664783477783,2.5194408893585205,-0.1123755946755409,0.9041988849639891,0.9041988849639891,0.0,222.3861541748047,224.0,48405.08984375,0.0,2889.172607421875,1.0,280.0415954589844,283.2900695800781,295.0945739746094,298.1944274902344,293.1499938964844,293.1499938964844,279.75,33919.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866373300552368,1.0,0.0,0.0,3.562687635421753,3.562710285186768,8.469324370707909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.7646484375,0.0,1422.987060546875,1895.4371337890625,0.0,3278.74658203125,0.8840153217315674,1.0,0.0,3.0,1.0,0.0
18208620,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7309969067573547,0.3119248747825622,0.2864886820316314,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8671215176582336,0.5329938530921936,0.5096147060394287,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9096983671188354,0.6146650910377502,0.432807445526123,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7921034097671509,0.4010367095470428,0.3855194449424743,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6393458247184753,0.207668200135231,0.9643186330795288,284.8647766113281,284.95001220703125,301.5038452148437,292.1220397949219,298.03192138671875,297.0212097167969,284.8658142089844,1.0,0.6231580972671509,0.2822215557098388,0.2822215557098388,1.0,1.0,-3.09643292427063,0.5859235525131226,2.510509490966797,-0.1114872321486473,0.8108848929405212,0.8108848929405212,0.0,224.0515289306641,224.0,48866.24609375,0.0,2876.685302734375,1.0,279.7911071777344,283.1538391113281,295.148193359375,298.3739013671875,293.1499938964844,293.1499938964844,279.75,40117.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929328918457031,1.0,0.0,0.0,3.471421957015991,3.471444845199585,8.040963734856632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.9619140625,0.0,1372.7200927734375,1895.4371337890625,0.0,3337.624755859375,0.8663432598114014,1.0,0.0,3.0,1.0,0.0
18208680,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7288296818733215,0.3107400834560394,0.2854815721511841,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8644780516624451,0.5312811136245728,0.5080642104148865,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9068997502326964,0.613166332244873,0.431798368692398,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7896671295166016,0.3997920751571655,0.3844175040721893,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6372803449630737,0.2067072391510009,0.9604161977767944,284.8961486816406,284.95001220703125,301.4876403808594,292.1122436523437,298.0264892578125,297.0189514160156,284.8968811035156,1.0,0.6227749586105347,0.2825592458248138,0.2825592458248138,1.0,1.0,-3.0861294269561768,0.5841630101203918,2.5019664764404297,-0.1109247431159019,0.8115234971046448,0.8115234971046448,0.0,225.6220703125,227.0,48542.14453125,0.0,2864.108642578125,1.0,279.75933837890625,283.1905822753906,295.1271057128906,298.3017883300781,293.1499938964844,293.1499938964844,280.04998779296875,40107.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893825888633728,1.0,0.0,0.0,3.38025164604187,3.3802740573883057,7.624149134244362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.17431640625,0.0,1281.720458984375,1895.4371337890625,0.0,3345.968017578125,0.8492078185081482,1.0,0.0,3.0,1.0,0.0
18208740,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7250142097473145,0.3088574111461639,0.2837565243244171,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8597394227981567,0.5282745361328125,0.5051863789558411,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9022231698036194,0.610930323600769,0.4301657080650329,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7852831482887268,0.3976425230503082,0.3823811411857605,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6334407329559326,0.2049009501934051,0.9525561332702636,284.9862670898437,284.95001220703125,301.45001220703125,292.08935546875,298.0166931152344,297.0170288085937,284.9852600097656,1.0,0.6220266819000244,0.2833266854286194,0.2833266854286194,1.0,1.0,-3.0667293071746826,0.5812057256698608,2.485523462295532,-0.1096230968832969,0.8862687349319458,0.8862687349319458,0.0,228.4492645263672,230.0,47586.87890625,0.0,2839.908935546875,1.0,280.0401611328125,283.3060302734375,295.0506591796875,298.10028076171875,293.1499938964844,293.1499938964844,280.3500061035156,33969.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882171094417572,1.0,0.0,0.0,3.4829916954040527,3.483013868331909,8.094652343970665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.97705078125,0.0,1340.6837158203125,1895.4371337890625,0.0,3236.923583984375,0.866379976272583,1.0,0.0,3.0,1.0,0.0
18208800,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7250142097473145,0.3088574111461639,0.2837565243244171,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8597394227981567,0.5282745361328125,0.5051863789558411,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9022231698036194,0.610930323600769,0.4301657080650329,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7852831482887268,0.3976425230503082,0.3823811411857605,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6334407329559326,0.2049009501934051,0.9525561332702636,284.9862670898437,284.95001220703125,301.45001220703125,292.08935546875,298.0166931152344,297.0170288085937,284.9852600097656,1.0,0.6220266819000244,0.2833266854286194,0.2833266854286194,1.0,1.0,-3.0667293071746826,0.5812057256698608,2.485523462295532,-0.1096230968832969,0.8862687349319458,0.8862687349319458,0.0,228.4492645263672,230.0,47586.87890625,0.0,2839.908935546875,1.0,280.0401611328125,283.3060302734375,295.0506591796875,298.10028076171875,293.1499938964844,293.1499938964844,280.3500061035156,33969.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882171094417572,1.0,0.0,0.0,3.4829916954040527,3.483013868331909,8.094652343970665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.97705078125,0.0,1340.6837158203125,1895.4371337890625,0.0,3236.923583984375,0.866379976272583,1.0,0.0,3.0,1.0,0.0
