time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208860,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7217395901679993,0.3071911036968231,0.2823672592639923,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8556496500968933,0.525526762008667,0.5027099847793579,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8983248472213745,0.6089755892753601,0.428890585899353,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7815032601356506,0.3957155346870422,0.3806711435317993,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.6301124095916748,0.2032714635133743,0.9457415342330932,285.04815673828125,284.95001220703125,301.41033935546875,292.0649108886719,298.0078430175781,297.0169982910156,285.04510498046875,1.0,0.6215107440948486,0.2841396033763885,0.2841396033763885,1.0,1.0,-3.050299406051636,0.5791311860084534,2.471168279647827,-0.1080570146441459,0.9919246435165404,0.9919246435165404,0.0,231.0389404296875,233.0,46865.36328125,0.0,2820.589599609375,1.0,280.3409423828125,283.3878479003906,295.0307922363281,298.019775390625,293.1499938964844,293.1499938964844,280.04998779296875,31004.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723455667495728,1.0,0.0,0.0,3.6811819076538086,3.681205272674561,9.042069564202392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.55126953125,0.0,1530.4415283203125,1895.4371337890625,0.0,3144.81201171875,0.9086815118789672,1.0,0.0,3.0,1.0,0.0
18208920,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7217395901679993,0.3071911036968231,0.2823672592639923,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8556496500968933,0.525526762008667,0.5027099847793579,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8983248472213745,0.6089755892753601,0.428890585899353,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7815032601356506,0.3957155346870422,0.3806711435317993,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.6301124095916748,0.2032714635133743,0.9457415342330932,285.04815673828125,284.95001220703125,301.41033935546875,292.0649108886719,298.0078430175781,297.0169982910156,285.04510498046875,1.0,0.6215107440948486,0.2841396033763885,0.2841396033763885,1.0,1.0,-3.050299406051636,0.5791311860084534,2.471168279647827,-0.1080570146441459,0.9919246435165404,0.9919246435165404,0.0,231.0389404296875,233.0,46865.36328125,0.0,2820.589599609375,1.0,280.3409423828125,283.3878479003906,295.0307922363281,298.019775390625,293.1499938964844,293.1499938964844,280.04998779296875,31004.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723455667495728,1.0,0.0,0.0,3.6811819076538086,3.681205272674561,9.042069564202392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.55126953125,0.0,1530.4415283203125,1895.4371337890625,0.0,3144.81201171875,0.9086815118789672,1.0,0.0,3.0,1.0,0.0
18208980,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7170839309692383,0.3042319715023041,0.2802203893661499,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8502577543258667,0.5213416218757629,0.4993552267551422,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8928325176239014,0.6051226258277893,0.4267278015613556,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7764481902122498,0.3926606774330139,0.3782929480075836,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6258445978164673,0.2009995430707931,0.937336266040802,284.8736877441406,284.95001220703125,301.36785888671875,292.0382080078125,297.9943542480469,297.0121154785156,284.875,1.0,0.6208046674728394,0.2849525511264801,0.2849525511264801,1.0,1.0,-3.0281341075897217,0.5755153894424438,2.4526188373565674,-0.106607474386692,0.8573752641677856,0.8573752641677856,0.0,234.57684326171875,236.0,47405.5859375,0.0,2794.966552734375,1.0,280.056884765625,283.20050048828125,295.07733154296875,298.1811828613281,293.1499938964844,293.1499938964844,280.3500061035156,38778.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848487138748169,1.0,0.0,0.0,3.6016080379486084,3.6016321182250977,8.655381407152163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.08984375,0.0,1500.509765625,1895.4371337890625,0.0,3262.00244140625,0.8960168361663818,1.0,0.0,3.0,1.0,0.0
18209040,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7170839309692383,0.3042319715023041,0.2802203893661499,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8502577543258667,0.5213416218757629,0.4993552267551422,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8928325176239014,0.6051226258277893,0.4267278015613556,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7764481902122498,0.3926606774330139,0.3782929480075836,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6258445978164673,0.2009995430707931,0.937336266040802,284.8736877441406,284.95001220703125,301.36785888671875,292.0382080078125,297.9943542480469,297.0121154785156,284.875,1.0,0.6208046674728394,0.2849525511264801,0.2849525511264801,1.0,1.0,-3.0281341075897217,0.5755153894424438,2.4526188373565674,-0.106607474386692,0.8573752641677856,0.8573752641677856,0.0,234.57684326171875,236.0,47405.5859375,0.0,2794.966552734375,1.0,280.056884765625,283.20050048828125,295.07733154296875,298.1811828613281,293.1499938964844,293.1499938964844,280.3500061035156,38778.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848487138748169,1.0,0.0,0.0,3.6016080379486084,3.6016321182250977,8.655381407152163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.08984375,0.0,1500.509765625,1895.4371337890625,0.0,3262.00244140625,0.8960168361663818,1.0,0.0,3.0,1.0,0.0
18209100,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.714582085609436,0.3030343055725097,0.2790142893791199,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8474863767623901,0.5195455551147461,0.4975111186504364,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8899841904640198,0.6036377549171448,0.4255135953426361,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7738154530525208,0.3913323581218719,0.3769477605819702,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6235631704330444,0.1999243944883346,0.9325148463249208,284.99346923828125,284.95001220703125,301.3456115722656,292.02410888671875,297.98785400390625,297.010009765625,284.99615478515625,1.0,0.6203102469444275,0.2853589951992035,0.2853589951992035,1.0,1.0,-3.0155892372131348,0.5733148455619812,2.442274332046509,-0.1060870364308357,0.9313510656356812,0.9313510656356812,0.0,236.34878540039065,236.0,46410.9609375,0.0,2779.39990234375,1.0,280.3002014160156,283.34637451171875,294.994384765625,297.9436340332031,293.1499938964844,293.1499938964844,280.3500061035156,34617.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878266453742981,1.0,0.0,0.0,3.631814479827881,3.631838083267212,8.801173976280552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.57958984375,0.0,1502.7349853515625,1895.4371337890625,0.0,3200.332275390625,0.9019482135772704,1.0,0.0,3.0,1.0,0.0
18209160,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7126813530921936,0.3020522892475128,0.2781519889831543,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8453548550605774,0.517983615398407,0.4960605502128601,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8878847360610962,0.6024476289749146,0.4246941208839416,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.771793007850647,0.3901926279067993,0.3758985102176666,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6217136383056641,0.1989678293466568,0.9283993244171144,284.9866943359375,284.95001220703125,301.3227233886719,292.0094909667969,297.9820861816406,297.0090637207031,284.9849548339844,1.0,0.6199055314064026,0.2858001589775085,0.2858001589775085,1.0,1.0,-3.0056118965148926,0.5718766450881958,2.4337351322174072,-0.1053568422794342,0.9412459135055542,0.9412459135055542,0.0,237.7177581787109,224.0,46300.078125,0.0,2766.872314453125,1.0,280.3426818847656,283.3399353027344,294.9797668457031,297.95556640625,293.1499938964844,293.1499938964844,280.04998779296875,33733.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749804496765137,1.0,0.0,0.0,3.693958759307861,3.693982839584351,9.1049457751069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.91162109375,0.0,1565.4619140625,1895.4371337890625,0.0,3169.523681640625,0.9133537411689758,1.0,0.0,3.0,1.0,0.0
18209220,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.712135374546051,0.2992128133773803,0.2757349610328674,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8450754284858704,0.5138740539550781,0.4923669099807739,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8881266117095947,0.5987356901168823,0.422305166721344,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7715563178062439,0.387150377035141,0.3731471300125122,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6207807064056396,0.1966434568166732,0.9181044697761536,284.8725891113281,284.95001220703125,301.2751770019531,291.9788513183594,297.9675598144531,297.00421142578125,284.8747863769531,1.0,0.6146298050880432,0.2866824865341186,0.2866824865341186,1.0,1.0,-2.979722738265991,0.5674043893814087,2.412318468093872,-0.1039675325155258,0.82463139295578,0.82463139295578,0.0,234.418212890625,212.0,46401.65625,0.0,2699.792724609375,1.0,280.0576171875,283.22314453125,295.0000915527344,298.0474548339844,293.1499938964844,293.1499938964844,280.3500061035156,41027.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834788203239441,1.0,0.0,0.0,3.499527931213379,3.49955153465271,8.171696777026227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.5556640625,0.0,1408.1817626953125,1895.4371337890625,0.0,3249.17333984375,0.8759456276893616,1.0,0.0,3.0,1.0,0.0
18209280,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.712135374546051,0.2992128133773803,0.2757349610328674,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8450754284858704,0.5138740539550781,0.4923669099807739,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8881266117095947,0.5987356901168823,0.422305166721344,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7715563178062439,0.387150377035141,0.3731471300125122,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6207807064056396,0.1966434568166732,0.9181044697761536,284.8725891113281,284.95001220703125,301.2751770019531,291.9788513183594,297.9675598144531,297.00421142578125,284.8747863769531,1.0,0.6146298050880432,0.2866824865341186,0.2866824865341186,1.0,1.0,-2.979722738265991,0.5674043893814087,2.412318468093872,-0.1039675325155258,0.82463139295578,0.82463139295578,0.0,234.418212890625,212.0,46401.65625,0.0,2699.792724609375,1.0,280.0576171875,283.22314453125,295.0000915527344,298.0474548339844,293.1499938964844,293.1499938964844,280.3500061035156,41027.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834788203239441,1.0,0.0,0.0,3.499527931213379,3.49955153465271,8.171696777026227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.5556640625,0.0,1408.1817626953125,1895.4371337890625,0.0,3249.17333984375,0.8759456276893616,1.0,0.0,3.0,1.0,0.0
18209340,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7147512435913086,0.297277957201004,0.2735140025615692,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8483394384384155,0.5107245445251465,0.4888831675052643,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8924345374107361,0.5963110327720642,0.4201774895191192,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7747005820274353,0.3848432302474975,0.3704994618892669,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6223024129867554,0.1947279572486877,0.9076406359672546,284.98321533203125,284.95001220703125,301.2254333496094,291.94647216796875,297.9559631347656,297.0033264160156,284.9822082519531,1.0,0.6072565317153931,0.2875648140907287,0.2875648140907287,1.0,1.0,-2.954540014266968,0.5630950927734375,2.3914449214935303,-0.1028014123439788,0.9058951139450072,0.9058951139450072,0.0,226.7941131591797,200.0,45285.0078125,0.0,2613.25537109375,1.0,280.3410949707031,283.3602905273437,294.9041442871094,297.81658935546875,293.1499938964844,293.1499938964844,280.04998779296875,34305.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708084225654602,1.0,0.0,0.0,3.585158586502075,3.585181713104248,8.576499226364831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.33935546875,0.0,1449.764892578125,1895.4371337890625,0.0,3130.393798828125,0.8895596861839294,1.0,0.0,3.0,1.0,0.0
18209400,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7147512435913086,0.297277957201004,0.2735140025615692,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8483394384384155,0.5107245445251465,0.4888831675052643,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8924345374107361,0.5963110327720642,0.4201774895191192,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7747005820274353,0.3848432302474975,0.3704994618892669,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6223024129867554,0.1947279572486877,0.9076406359672546,284.98321533203125,284.95001220703125,301.2254333496094,291.94647216796875,297.9559631347656,297.0033264160156,284.9822082519531,1.0,0.6072565317153931,0.2875648140907287,0.2875648140907287,1.0,1.0,-2.954540014266968,0.5630950927734375,2.3914449214935303,-0.1028014123439788,0.9058951139450072,0.9058951139450072,0.0,226.7941131591797,200.0,45285.0078125,0.0,2613.25537109375,1.0,280.3410949707031,283.3602905273437,294.9041442871094,297.81658935546875,293.1499938964844,293.1499938964844,280.04998779296875,34305.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708084225654602,1.0,0.0,0.0,3.585158586502075,3.585181713104248,8.576499226364831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.33935546875,0.0,1449.764892578125,1895.4371337890625,0.0,3130.393798828125,0.8895596861839294,1.0,0.0,3.0,1.0,0.0
18209460,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7183969020843506,0.294661283493042,0.2710553407669067,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.853016197681427,0.5068016052246094,0.4851035475730896,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8982651233673096,0.5927923917770386,0.4177284240722656,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7792025208473206,0.3819592297077179,0.3676426112651825,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6248283982276917,0.1925595253705978,0.8968517184257507,284.8872985839844,284.95001220703125,301.17364501953125,291.9125061035156,297.9421081542969,297.0004272460937,284.88848876953125,1.0,0.5986887216567993,0.2885871231555938,0.2885871231555938,1.0,1.0,-2.927701711654663,0.558666467666626,2.369035243988037,-0.1012243181467056,0.8057435750961304,0.8057435750961304,0.0,217.53829956054688,188.0,45287.39453125,0.0,2516.80810546875,1.0,280.0592041015625,283.2627868652344,294.9258728027344,297.9034423828125,293.1499938964844,293.1499938964844,280.3500061035156,40910.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777911067008972,1.0,0.0,0.0,3.3768656253814697,3.3768880367279053,7.608882128806727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.50341796875,0.0,1283.9835205078125,1895.4371337890625,0.0,3195.87646484375,0.8492001891136169,1.0,0.0,3.0,1.0,0.0
18209520,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7183969020843506,0.294661283493042,0.2710553407669067,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.853016197681427,0.5068016052246094,0.4851035475730896,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8982651233673096,0.5927923917770386,0.4177284240722656,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7792025208473206,0.3819592297077179,0.3676426112651825,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6248283982276917,0.1925595253705978,0.8968517184257507,284.8872985839844,284.95001220703125,301.17364501953125,291.9125061035156,297.9421081542969,297.0004272460937,284.88848876953125,1.0,0.5986887216567993,0.2885871231555938,0.2885871231555938,1.0,1.0,-2.927701711654663,0.558666467666626,2.369035243988037,-0.1012243181467056,0.8057435750961304,0.8057435750961304,0.0,217.53829956054688,188.0,45287.39453125,0.0,2516.80810546875,1.0,280.0592041015625,283.2627868652344,294.9258728027344,297.9034423828125,293.1499938964844,293.1499938964844,280.3500061035156,40910.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777911067008972,1.0,0.0,0.0,3.3768656253814697,3.3768880367279053,7.608882128806727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.50341796875,0.0,1283.9835205078125,1895.4371337890625,0.0,3195.87646484375,0.8492001891136169,1.0,0.0,3.0,1.0,0.0
18209580,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7235697507858276,0.2928090393543243,0.2688420414924621,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8596703410148621,0.5037035942077637,0.4816005229949951,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9063566327095032,0.5903822779655457,0.4155717194080353,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.785538375377655,0.3797032237052917,0.3649639189243316,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6286088228225708,0.1907401978969574,0.8863645792007446,284.9838256835937,284.95001220703125,301.1200256347656,291.8771057128906,297.9308776855469,297.0011291503906,284.9827575683594,1.0,0.5894283056259155,0.289609432220459,0.289609432220459,1.0,1.0,-2.902406930923462,0.5546297430992126,2.347777366638184,-0.0997687652707099,0.8813984990119934,0.8813984990119934,0.0,206.8383331298828,176.0,44239.86328125,0.0,2417.58056640625,1.0,280.3400573730469,283.38507080078125,294.8323059082031,297.67974853515625,293.1499938964844,293.1499938964844,280.6499938964844,34174.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647602200508118,1.0,0.0,0.0,3.4727137088775635,3.472735643386841,8.046948778428487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.28271484375,0.0,1331.733154296875,1895.4371337890625,0.0,3073.65625,0.8642367124557495,1.0,0.0,3.0,1.0,0.0
18209640,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7235697507858276,0.2928090393543243,0.2688420414924621,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8596703410148621,0.5037035942077637,0.4816005229949951,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9063566327095032,0.5903822779655457,0.4155717194080353,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.785538375377655,0.3797032237052917,0.3649639189243316,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6286088228225708,0.1907401978969574,0.8863645792007446,284.9838256835937,284.95001220703125,301.1200256347656,291.8771057128906,297.9308776855469,297.0011291503906,284.9827575683594,1.0,0.5894283056259155,0.289609432220459,0.289609432220459,1.0,1.0,-2.902406930923462,0.5546297430992126,2.347777366638184,-0.0997687652707099,0.8813984990119934,0.8813984990119934,0.0,206.8383331298828,176.0,44239.86328125,0.0,2417.58056640625,1.0,280.3400573730469,283.38507080078125,294.8323059082031,297.67974853515625,293.1499938964844,293.1499938964844,280.6499938964844,34174.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647602200508118,1.0,0.0,0.0,3.4727137088775635,3.472735643386841,8.046948778428487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.28271484375,0.0,1331.733154296875,1895.4371337890625,0.0,3073.65625,0.8642367124557495,1.0,0.0,3.0,1.0,0.0
18209700,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7266778945922852,0.2920020818710327,0.2678606510162353,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8636974096298218,0.5022847056388855,0.4799882769584656,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9114161729812622,0.5893303751945496,0.4146212041378021,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7893564105033875,0.3786924183368683,0.3637458682060241,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.6309787631034851,0.1899239867925644,0.8815391659736633,285.0740966796875,284.95001220703125,301.0926208496094,291.85888671875,297.9256591796875,297.00225830078125,285.0760498046875,1.0,0.5847064852714539,0.2901206016540527,0.2901206016540527,1.0,1.0,-2.8908817768096924,0.5528973937034607,2.337984323501587,-0.0989833027124404,0.9667090773582458,0.9667090773582458,0.0,201.1753692626953,176.0,43412.27734375,0.0,2369.00439453125,1.0,280.5950012207031,283.4991149902344,294.7880859375,297.5211486816406,293.1499938964844,293.1499938964844,280.6499938964844,31286.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856313943862915,1.0,0.0,0.0,3.5642244815826416,3.564246892929077,8.476633297505032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.0029296875,0.0,1405.380859375,1895.4371337890625,0.0,2994.43994140625,0.8839269280433655,1.0,0.0,3.0,1.0,0.0
18209760,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7301744818687439,0.2912148833274841,0.2669826745986938,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8682423830032349,0.5008900761604309,0.4785002470016479,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9172471761703492,0.5882903933525085,0.4137852489948272,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7936413884162903,0.3777092099189758,0.3626292943954468,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.633701503276825,0.1891446858644485,0.8770380020141602,285.0514221191406,284.95001220703125,301.0648193359375,291.8404235839844,297.9205627441406,297.0036315917969,285.0476989746094,1.0,0.5799674391746521,0.2906741201877594,0.2906741201877594,1.0,1.0,-2.8802802562713623,0.5515097379684448,2.328770637512207,-0.0980529710650444,0.9904707074165344,0.9904707074165344,0.0,195.34439086914065,164.0,43420.3828125,0.0,2321.579833984375,1.0,280.6416015625,283.47198486328125,294.79833984375,297.5787353515625,293.1499938964844,293.1499938964844,280.3500061035156,30896.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533477783203125,1.0,0.0,0.0,3.672671318054199,3.672694683074951,9.000308978102112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.93798828125,0.0,1520.1168212890625,1895.4371337890625,0.0,2966.635986328125,0.9065765738487244,1.0,0.0,3.0,1.0,0.0
18209820,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7342721819877625,0.2895045280456543,0.2655196487903595,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8737549781799316,0.4983220994472503,0.4761991202831268,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9243935346603394,0.5858951807022095,0.4123014807701111,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7987987399101257,0.3758419156074524,0.3609029352664947,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6369757056236267,0.1878243237733841,0.8706473112106323,284.8670959472656,284.95001220703125,301.0287170410156,291.8163452148437,297.91168212890625,297.00274658203125,284.8644104003906,1.0,0.5737259984016418,0.2913826107978821,0.2913826107978821,1.0,1.0,-2.864225387573242,0.5490546822547913,2.315170764923096,-0.0968797951936721,0.8690187335014343,0.8690187335014343,0.0,188.21676635742188,164.0,44142.34375,0.0,2258.6875,1.0,280.37750244140625,283.2685852050781,294.8634338378906,297.78399658203125,293.1499938964844,293.1499938964844,280.3500061035156,36978.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636369705200195,1.0,0.0,0.0,3.6540777683258057,3.654102087020874,8.909408961699228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.36767578125,0.0,1545.0421142578125,1895.4371337890625,0.0,3063.119140625,0.9048879742622375,1.0,0.0,3.0,1.0,0.0
18209880,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7362005710601807,0.2883962094783783,0.2644210457801819,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8764860033988953,0.4967158436775207,0.4745818376541137,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.92793869972229,0.5843460559844971,0.4111472070217132,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8013262748718262,0.3746446967124939,0.3596731424331665,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.638534426689148,0.1869777590036392,0.8663628697395325,284.8677978515625,284.95001220703125,301.0081787109375,291.8026123046875,297.9057006835937,297.0009460449219,284.86920166015625,1.0,0.57005375623703,0.2917811572551727,0.2917811572551727,1.0,1.0,-2.8529484272003174,0.5470608472824097,2.3058876991271973,-0.0963654816150665,0.8492105603218079,0.8492105603218079,0.0,184.4333038330078,152.0,43841.54296875,0.0,2220.853759765625,1.0,280.3569641113281,283.27978515625,294.84149169921875,297.7283630371094,293.1499938964844,293.1499938964844,280.6499938964844,39203.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660096526145935,1.0,0.0,0.0,3.581888198852539,3.5819122791290283,8.560859328099468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.6142578125,0.0,1482.2236328125,1895.4371337890625,0.0,3085.376953125,0.8918527364730835,1.0,0.0,3.0,1.0,0.0
18209940,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7434660196304321,0.2863291501998901,0.2619190812110901,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8863406181335449,0.4933524131774902,0.4707207679748535,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9405224323272704,0.5815523266792297,0.4086147248744964,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8102286458015442,0.372151106595993,0.3566895723342895,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6443146467208862,0.1850510239601135,0.8552077412605286,284.98394775390625,284.95001220703125,300.9503479003906,291.76385498046875,297.8926696777344,297.00048828125,284.9825439453125,1.0,0.5597200989723206,0.292888194322586,0.292888194322586,1.0,1.0,-2.825256109237671,0.5424784421920776,2.282777786254883,-0.0949650481343269,0.9326192140579224,0.9326192140579224,0.0,173.05274963378906,140.0,42676.8046875,0.0,2119.0380859375,1.0,280.6417541503906,283.4230041503906,294.7295837402344,297.4855651855469,293.1499938964844,293.1499938964844,280.3500061035156,33891.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549980521202087,1.0,0.0,0.0,3.668493032455444,3.6685168743133545,8.979841368272901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.59765625,0.0,1537.9808349609375,1895.4371337890625,0.0,2982.10400390625,0.90789133310318,1.0,0.0,3.0,1.0,0.0
18210000,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7434660196304321,0.2863291501998901,0.2619190812110901,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8863406181335449,0.4933524131774902,0.4707207679748535,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9405224323272704,0.5815523266792297,0.4086147248744964,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8102286458015442,0.372151106595993,0.3566895723342895,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6443146467208862,0.1850510239601135,0.8552077412605286,284.98394775390625,284.95001220703125,300.9503479003906,291.76385498046875,297.8926696777344,297.00048828125,284.9825439453125,1.0,0.5597200989723206,0.292888194322586,0.292888194322586,1.0,1.0,-2.825256109237671,0.5424784421920776,2.282777786254883,-0.0949650481343269,0.9326192140579224,0.9326192140579224,0.0,173.05274963378906,140.0,42676.8046875,0.0,2119.0380859375,1.0,280.6417541503906,283.4230041503906,294.7295837402344,297.4855651855469,293.1499938964844,293.1499938964844,280.3500061035156,33891.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549980521202087,1.0,0.0,0.0,3.668493032455444,3.6685168743133545,8.979841368272901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.59765625,0.0,1537.9808349609375,1895.4371337890625,0.0,2982.10400390625,0.90789133310318,1.0,0.0,3.0,1.0,0.0
18210060,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7516524791717529,0.283640593290329,0.2593269944190979,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8973090052604675,0.4892750680446625,0.4667256772518158,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.953854501247406,0.5777707695960999,0.4059287309646606,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8195475339889526,0.3691192269325256,0.3536208868026733,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6509523987770081,0.1828651875257492,0.8439958095550537,284.8695678710937,284.95001220703125,300.8914794921875,291.7242736816406,297.8773193359375,296.9976501464844,284.87176513671875,1.0,0.5491616725921631,0.2940688133239746,0.2940688133239746,1.0,1.0,-2.7969539165496826,0.5378612279891968,2.2590925693511963,-0.0933059230446815,0.813449501991272,0.813449501991272,0.0,161.7301788330078,128.0,42701.00390625,0.0,2018.3297119140625,1.0,280.35845947265625,283.30975341796875,294.7435302734375,297.56427001953125,293.1499938964844,293.1499938964844,280.6499938964844,41514.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632802963256836,1.0,0.0,0.0,3.454197406768799,3.454220533370972,7.961365895425843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.2841796875,0.0,1365.089111328125,1895.4371337890625,0.0,3059.7734375,0.8664891123771667,1.0,0.0,3.0,1.0,0.0
18210120,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7516524791717529,0.283640593290329,0.2593269944190979,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8973090052604675,0.4892750680446625,0.4667256772518158,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.953854501247406,0.5777707695960999,0.4059287309646606,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8195475339889526,0.3691192269325256,0.3536208868026733,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6509523987770081,0.1828651875257492,0.8439958095550537,284.8695678710937,284.95001220703125,300.8914794921875,291.7242736816406,297.8773193359375,296.9976501464844,284.87176513671875,1.0,0.5491616725921631,0.2940688133239746,0.2940688133239746,1.0,1.0,-2.7969539165496826,0.5378612279891968,2.2590925693511963,-0.0933059230446815,0.813449501991272,0.813449501991272,0.0,161.7301788330078,128.0,42701.00390625,0.0,2018.3297119140625,1.0,280.35845947265625,283.30975341796875,294.7435302734375,297.56427001953125,293.1499938964844,293.1499938964844,280.6499938964844,41514.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632802963256836,1.0,0.0,0.0,3.454197406768799,3.454220533370972,7.961365895425843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.2841796875,0.0,1365.089111328125,1895.4371337890625,0.0,3059.7734375,0.8664891123771667,1.0,0.0,3.0,1.0,0.0
18210180,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7621663808822632,0.2817761600017547,0.2570304274559021,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.91122704744339,0.4860980212688446,0.4630638659000397,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9690344333648682,0.5752200484275818,0.4036064743995666,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8306991457939148,0.3667698204517364,0.3507812321186065,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6594846248626709,0.1810328066349029,0.8331897854804993,284.9831237792969,284.95001220703125,300.8318176269531,291.6840515136719,297.8649597167969,296.9985656738281,284.9820556640625,1.0,0.5384190678596497,0.2952494621276855,0.2952494621276855,1.0,1.0,-2.7705957889556885,0.5337375402450562,2.2368581295013428,-0.0917633324861526,0.8954002261161804,0.8954002261161804,0.0,149.92520141601562,116.0,41592.07421875,0.0,1920.2760009765625,1.0,280.6407165527344,283.4485778808594,294.6358337402344,297.32281494140625,293.1499938964844,293.1499938964844,280.95001220703125,34294.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493334054946899,1.0,0.0,0.0,3.540485620498657,3.540508270263672,8.364095265278593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5751953125,0.0,1402.3271484375,1895.4371337890625,0.0,2929.027587890625,0.8795311450958252,1.0,0.0,3.0,1.0,0.0
18210240,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7621663808822632,0.2817761600017547,0.2570304274559021,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.91122704744339,0.4860980212688446,0.4630638659000397,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9690344333648682,0.5752200484275818,0.4036064743995666,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8306991457939148,0.3667698204517364,0.3507812321186065,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6594846248626709,0.1810328066349029,0.8331897854804993,284.9831237792969,284.95001220703125,300.8318176269531,291.6840515136719,297.8649597167969,296.9985656738281,284.9820556640625,1.0,0.5384190678596497,0.2952494621276855,0.2952494621276855,1.0,1.0,-2.7705957889556885,0.5337375402450562,2.2368581295013428,-0.0917633324861526,0.8954002261161804,0.8954002261161804,0.0,149.92520141601562,116.0,41592.07421875,0.0,1920.2760009765625,1.0,280.6407165527344,283.4485778808594,294.6358337402344,297.32281494140625,293.1499938964844,293.1499938964844,280.95001220703125,34294.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493334054946899,1.0,0.0,0.0,3.540485620498657,3.540508270263672,8.364095265278593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5751953125,0.0,1402.3271484375,1895.4371337890625,0.0,2929.027587890625,0.8795311450958252,1.0,0.0,3.0,1.0,0.0
18210300,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7685421109199524,0.2809855937957763,0.2560476958751678,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.920048177242279,0.4846699237823486,0.4614243507385254,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.977167308330536,0.5741232633590698,0.4026120901107788,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8372694849967957,0.3657348752021789,0.3495223820209503,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.6647243499755859,0.1802211850881576,0.8283070921897888,285.08038330078125,284.95001220703125,300.8017578125,291.6637268066406,297.85943603515625,297.0,285.0835266113281,1.0,0.5330813527107239,0.2958397567272186,0.2958397567272186,1.0,1.0,-2.758866786956787,0.5320530533790588,2.226813793182373,-0.0909155756235122,0.9858601689338684,0.9858601689338684,0.0,143.8943328857422,116.0,40720.625,0.0,1873.5396728515625,1.0,280.8969116210937,283.5711975097656,294.5863342285156,297.1566162109375,293.1499938964844,293.1499938964844,280.95001220703125,31470.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400604724884033,1.0,0.0,0.0,3.628175973892212,3.6281988620758057,8.783547400526004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.97265625,0.0,1475.3345947265625,1895.4371337890625,0.0,2842.280517578125,0.8984448313713074,1.0,0.0,3.0,1.0,0.0
18210360,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7758117318153381,0.2802363932132721,0.2551832199096679,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9301411509513856,0.4832888841629028,0.4599269926548004,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9855561256408693,0.5730676651000977,0.401747465133667,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8447110652923584,0.3647485077381134,0.3483815491199493,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6707459688186646,0.1794581711292266,0.82379549741745,285.066650390625,284.95001220703125,300.77154541015625,291.643310546875,297.854248046875,297.0019226074219,285.06365966796875,1.0,0.5277836322784424,0.2964751422405243,0.2964751422405243,1.0,1.0,-2.74819564819336,0.530754804611206,2.2174408435821533,-0.0899146124720573,1.0,1.0,0.0,137.78271484375,104.0,40682.36328125,0.0,1828.4139404296875,1.0,280.9417724609375,283.552490234375,294.59490966796875,297.2085876464844,293.1499938964844,293.1499938964844,280.6499938964844,31311.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364319801330566,1.0,0.0,0.0,3.729001522064209,3.729025363922119,9.278513743993244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.10400390625,0.0,1587.010986328125,1895.4371337890625,0.0,2808.397705078125,0.919488251209259,1.0,0.0,3.0,1.0,0.0
18210420,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.789535403251648,0.2774771153926849,0.2526768147945404,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9490448832511902,0.4791210293769836,0.4560188949108124,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.5690737366676331,0.3986971974372864,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8592227697372437,0.3616669774055481,0.3454078733921051,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6823190450668335,0.1773335188627243,0.8132601380348206,284.86737060546875,284.95001220703125,300.7108764648437,291.6022644042969,297.8387756347656,296.99957275390625,284.8677062988281,1.0,0.5168523788452148,0.2977459132671356,0.2977459132671356,1.0,1.0,-2.720489740371704,0.5263863205909729,2.194103479385376,-0.0880753472447395,0.8687026500701904,0.8687026500701904,0.0,126.58197784423828,92.0,41192.79296875,0.0,1734.5101318359375,1.0,280.6573181152344,283.341064453125,294.64166259765625,297.3638000488281,293.1499938964844,293.1499938964844,280.95001220703125,38584.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493543267250061,1.0,0.0,0.0,3.6668777465820312,3.666902303695679,8.971935585577739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.9111328125,0.0,1571.45361328125,1895.4371337890625,0.0,2929.223876953125,0.9102675914764404,1.0,0.0,3.0,1.0,0.0
18210480,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.789535403251648,0.2774771153926849,0.2526768147945404,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9490448832511902,0.4791210293769836,0.4560188949108124,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.5690737366676331,0.3986971974372864,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8592227697372437,0.3616669774055481,0.3454078733921051,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6823190450668335,0.1773335188627243,0.8132601380348206,284.86737060546875,284.95001220703125,300.7108764648437,291.6022644042969,297.8387756347656,296.99957275390625,284.8677062988281,1.0,0.5168523788452148,0.2977459132671356,0.2977459132671356,1.0,1.0,-2.720489740371704,0.5263863205909729,2.194103479385376,-0.0880753472447395,0.8687026500701904,0.8687026500701904,0.0,126.58197784423828,92.0,41192.79296875,0.0,1734.5101318359375,1.0,280.6573181152344,283.341064453125,294.64166259765625,297.3638000488281,293.1499938964844,293.1499938964844,280.95001220703125,38584.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493543267250061,1.0,0.0,0.0,3.6668777465820312,3.666902303695679,8.971935585577739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.9111328125,0.0,1571.45361328125,1895.4371337890625,0.0,2929.223876953125,0.9102675914764404,1.0,0.0,3.0,1.0,0.0
18210540,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8008705377578735,0.2752937376499176,0.2502013742923736,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9636305570602416,0.4755795896053314,0.452126681804657,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.5683284401893616,0.3799096345901489,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.871505618095398,0.3590036928653717,0.342400312423706,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6916119456291199,0.1753458529710769,0.8024237751960754,284.9806213378906,284.95001220703125,300.6499938964844,291.56103515625,297.82470703125,296.9986877441406,284.9783935546875,1.0,0.5044945478439331,0.2990166544914245,0.2990166544914245,1.0,1.0,-2.6737072467803955,0.5167194604873657,2.15698790550232,-0.087452046573162,0.9486122727394104,0.9486122727394104,0.0,117.26763916015624,95.0,39775.87890625,0.0,1623.59423828125,1.0,280.9423522949219,283.4857482910156,294.52197265625,297.1065673828125,293.1499938964844,293.1499938964844,280.6499938964844,34098.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374437093734741,1.0,0.0,0.0,3.739843845367432,3.739868402481079,9.33254852952814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.8203125,0.0,1620.859375,1895.4371337890625,0.0,2817.84130859375,0.9240176677703856,1.0,0.0,3.0,1.0,0.0
18210600,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8008705377578735,0.2752937376499176,0.2502013742923736,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9636305570602416,0.4755795896053314,0.452126681804657,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.5683284401893616,0.3799096345901489,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.871505618095398,0.3590036928653717,0.342400312423706,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6916119456291199,0.1753458529710769,0.8024237751960754,284.9806213378906,284.95001220703125,300.6499938964844,291.56103515625,297.82470703125,296.9986877441406,284.9783935546875,1.0,0.5044945478439331,0.2990166544914245,0.2990166544914245,1.0,1.0,-2.6737072467803955,0.5167194604873657,2.15698790550232,-0.087452046573162,0.9486122727394104,0.9486122727394104,0.0,117.26763916015624,95.0,39775.87890625,0.0,1623.59423828125,1.0,280.9423522949219,283.4857482910156,294.52197265625,297.1065673828125,293.1499938964844,293.1499938964844,280.6499938964844,34098.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374437093734741,1.0,0.0,0.0,3.739843845367432,3.739868402481079,9.33254852952814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.8203125,0.0,1620.859375,1895.4371337890625,0.0,2817.84130859375,0.9240176677703856,1.0,0.0,3.0,1.0,0.0
18210660,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8063423037528992,0.2724891304969787,0.2477445304393768,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9704094529151917,0.4713153541088104,0.4482101202011108,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.5693621039390564,0.3687641024589538,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8777228593826294,0.3558012843132019,0.3394190669059753,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6958392262458801,0.1731675863265991,0.7923318147659302,284.8516845703125,284.95001220703125,300.589111328125,291.519775390625,297.8096923828125,296.9961242675781,284.8553771972656,1.0,0.4964436292648315,0.3005000352859497,0.3005000352859497,1.0,1.0,-2.636970996856689,0.5102620720863342,2.126708984375,-0.0861672237515449,0.8118822574615479,0.8118822574615479,0.0,111.88180541992188,98.0,39678.0546875,0.0,1547.64501953125,1.0,280.6573486328125,283.365966796875,294.5343933105469,297.1709899902344,293.1499938964844,293.1499938964844,280.95001220703125,42697.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448115587234497,1.0,0.0,0.0,3.4940757751464844,3.4940993785858154,8.14625366274413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.28564453125,0.0,1414.4896240234375,1895.4371337890625,0.0,2886.700927734375,0.8760303258895874,1.0,0.0,3.0,1.0,0.0
