time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210720,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8063423037528992,0.2724891304969787,0.2477445304393768,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9704094529151917,0.4713153541088104,0.4482101202011108,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.5693621039390564,0.3687641024589538,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8777228593826294,0.3558012843132019,0.3394190669059753,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6958392262458801,0.1731675863265991,0.7923318147659302,284.8516845703125,284.95001220703125,300.589111328125,291.519775390625,297.8096923828125,296.9961242675781,284.8553771972656,1.0,0.4964436292648315,0.3005000352859497,0.3005000352859497,1.0,1.0,-2.636970996856689,0.5102620720863342,2.126708984375,-0.0861672237515449,0.8118822574615479,0.8118822574615479,0.0,111.88180541992188,98.0,39678.0546875,0.0,1547.64501953125,1.0,280.6573486328125,283.365966796875,294.5343933105469,297.1709899902344,293.1499938964844,293.1499938964844,280.95001220703125,42697.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448115587234497,1.0,0.0,0.0,3.4940757751464844,3.4940993785858154,8.14625366274413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.28564453125,0.0,1414.4896240234375,1895.4371337890625,0.0,2886.700927734375,0.8760303258895874,1.0,0.0,3.0,1.0,0.0
18210780,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8079666495323181,0.2705137133598327,0.2456717640161514,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9724864363670348,0.4680254161357879,0.4447610378265381,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.5709088444709778,0.3635002672672272,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8796851634979248,0.3533064723014831,0.336780309677124,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6965268850326538,0.1713270992040634,0.7831951975822449,284.9810791015625,284.95001220703125,300.5284423828125,291.4786682128906,297.7980651855469,296.99810791015625,284.9800720214844,1.0,0.4911149442195892,0.3019834160804748,0.3019834160804748,1.0,1.0,-2.609851360321045,0.5064010620117188,2.103450298309326,-0.0842969268560409,0.8989478945732117,0.8989478945732117,0.0,109.04827880859376,101.0,38510.27734375,0.0,1497.8929443359375,1.0,280.9409484863281,283.5195617675781,294.4198913574219,296.9189147949219,293.1499938964844,293.1499938964844,281.25,34564.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284959197044373,1.0,0.0,0.0,3.56931209564209,3.5693352222442627,8.500850299242302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.99072265625,0.0,1434.73876953125,1895.4371337890625,0.0,2734.448486328125,0.8862037658691406,1.0,0.0,3.0,1.0,0.0
18210840,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8079666495323181,0.2705137133598327,0.2456717640161514,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9724864363670348,0.4680254161357879,0.4447610378265381,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.5709088444709778,0.3635002672672272,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8796851634979248,0.3533064723014831,0.336780309677124,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6965268850326538,0.1713270992040634,0.7831951975822449,284.9810791015625,284.95001220703125,300.5284423828125,291.4786682128906,297.7980651855469,296.99810791015625,284.9800720214844,1.0,0.4911149442195892,0.3019834160804748,0.3019834160804748,1.0,1.0,-2.609851360321045,0.5064010620117188,2.103450298309326,-0.0842969268560409,0.8989478945732117,0.8989478945732117,0.0,109.04827880859376,101.0,38510.27734375,0.0,1497.8929443359375,1.0,280.9409484863281,283.5195617675781,294.4198913574219,296.9189147949219,293.1499938964844,293.1499938964844,281.25,34564.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284959197044373,1.0,0.0,0.0,3.56931209564209,3.5693352222442627,8.500850299242302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.99072265625,0.0,1434.73876953125,1895.4371337890625,0.0,2734.448486328125,0.8862037658691406,1.0,0.0,3.0,1.0,0.0
18210900,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8079578876495361,0.2696640491485595,0.2448347359895706,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.972505748271942,0.4665569961071014,0.44328773021698,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9990000128746032,0.5715425610542297,0.3622735440731048,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8797005414962769,0.3521998822689056,0.3356610238552093,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.6960980296134949,0.1704878807067871,0.7792007327079773,285.08465576171875,284.95001220703125,300.4982604980469,291.45819091796875,297.79364013671875,297.0009765625,285.0895080566406,1.0,0.4892675876617431,0.3027251064777374,0.3027251064777374,1.0,1.0,-2.599453449249268,0.5053234696388245,2.094130039215088,-0.0831556320190429,0.993457853794098,0.993457853794098,0.0,108.25344848632812,101.0,37623.03515625,0.0,1480.352294921875,1.0,281.1981811523437,283.6503295898437,294.3685607910156,296.7491149902344,293.1499938964844,293.1499938964844,281.25,31653.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179316520690918,1.0,0.0,0.0,3.653184413909912,3.653207778930664,8.905052482077735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.79541015625,0.0,1504.1656494140625,1895.4371337890625,0.0,2636.418212890625,0.9043596386909484,1.0,0.0,3.0,1.0,0.0
18210960,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.807563066482544,0.2688679695129394,0.2441288083791732,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9720315337181092,0.4651568233966827,0.4419791102409363,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9990000128746032,0.5719819068908691,0.3617564141750335,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8792476058006287,0.3511523008346557,0.3346746563911438,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.6952965259552002,0.1696864068508148,0.7755715847015381,285.0805053710937,284.95001220703125,300.4681701660156,291.4378356933594,297.7896728515625,297.0044860839844,285.0781555175781,1.0,0.4878665506839752,0.3034820258617401,0.3034820258617401,1.0,1.0,-2.590862989425659,0.5047709345817566,2.086091995239258,-0.0818732306361198,1.0,1.0,0.0,107.77497863769533,104.0,37559.49609375,0.0,1466.740234375,1.0,281.24200439453125,283.639404296875,294.3787536621094,296.8003845214844,293.1499938964844,293.1499938964844,280.95001220703125,31638.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132742643356323,1.0,0.0,0.0,3.747885465621948,3.7479097843170166,9.372726026413148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.70849609375,0.0,1611.310791015625,1895.4371337890625,0.0,2593.377685546875,0.9239848256111144,1.0,0.0,3.0,1.0,0.0
18211020,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8049618601799011,0.266919881105423,0.2427307963371276,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9691889882087708,0.4622439444065094,0.439649224281311,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.5708155632019043,0.3631208837032318,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8765624761581421,0.3489514291286468,0.3329237699508667,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6924711465835571,0.1681724935770034,0.7696418166160583,284.8832092285156,284.95001220703125,300.4251403808594,291.40869140625,297.7787475585937,297.0029602050781,284.8799133300781,1.0,0.4863931536674499,0.3045719861984253,0.3045719861984253,1.0,1.0,-2.57879638671875,0.5040411949157715,2.0747551918029785,-0.0799271389842033,0.9028131365776062,0.9028131365776062,0.0,107.8512725830078,104.0,38377.75,0.0,1451.041259765625,1.0,280.9698486328125,283.4183654785156,294.45428466796875,297.0074157714844,293.1499938964844,293.1499938964844,280.95001220703125,36354.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245295882225037,1.0,0.0,0.0,3.7527594566345215,3.752784490585327,9.397119811183074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.91943359375,0.0,1653.252197265625,1895.4371337890625,0.0,2697.58251953125,0.9270936250686646,1.0,0.0,3.0,1.0,0.0
18211080,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8031201958656311,0.2660243213176727,0.2419687360525131,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.967208206653595,0.4609536528587341,0.4384844899177551,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.5698577761650085,0.3644125461578369,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8747223019599915,0.3479634523391723,0.3320401310920715,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6906911134719849,0.1674972623586654,0.766819179058075,284.8769836425781,284.95001220703125,300.40850830078125,291.3974609375,297.7731628417969,297.0005798339844,284.877197265625,1.0,0.4859268367290497,0.3049958348274231,0.3049958348274231,1.0,1.0,-2.573580265045166,0.5036051273345947,2.069975137710572,-0.0791994407773017,0.8851116895675659,0.8851116895675659,0.0,108.1360855102539,107.0,38250.87109375,0.0,1445.3994140625,1.0,280.9571533203125,283.4193115234375,294.43829345703125,296.9731750488281,293.1499938964844,293.1499938964844,281.25,37900.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265495896339417,1.0,0.0,0.0,3.711949110031128,3.7119739055633545,9.193847745336824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.34716796875,0.0,1617.64794921875,1895.4371337890625,0.0,2716.349609375,0.9198808670043944,1.0,0.0,3.0,1.0,0.0
18211140,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7969623804092407,0.2637511491775512,0.2397426813840866,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9601625800132751,0.4573511779308319,0.4348801672458648,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.5664452910423279,0.3692580461502075,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8683987259864807,0.3451890349388122,0.3292783498764038,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6844320297241211,0.1654371470212936,0.7574160099029541,285.0150451660156,284.95001220703125,300.34967041015625,291.357666015625,297.7572326660156,296.9970703125,285.01318359375,1.0,0.4847818613052368,0.3065096735954284,0.3065096735954284,1.0,1.0,-2.5577752590179443,0.5028144121170044,2.054960966110229,-0.07648766040802,0.9942634105682372,0.9942634105682372,0.0,109.34709930419922,110.0,37235.3515625,0.0,1429.938232421875,1.0,281.2435913085937,283.5802001953125,294.32244873046875,296.7420654296875,293.1499938964844,293.1499938964844,280.95001220703125,33133.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153789639472961,1.0,0.0,0.0,3.811321496963501,3.8113467693328857,9.692693083707129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.9921875,0.0,1697.7672119140625,1895.4371337890625,0.0,2612.813232421875,0.939517378807068,1.0,0.0,3.0,1.0,0.0
18211200,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7969623804092407,0.2637511491775512,0.2397426813840866,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9601625800132751,0.4573511779308319,0.4348801672458648,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.5664452910423279,0.3692580461502075,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8683987259864807,0.3451890349388122,0.3292783498764038,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6844320297241211,0.1654371470212936,0.7574160099029541,285.0150451660156,284.95001220703125,300.34967041015625,291.357666015625,297.7572326660156,296.9970703125,285.01318359375,1.0,0.4847818613052368,0.3065096735954284,0.3065096735954284,1.0,1.0,-2.5577752590179443,0.5028144121170044,2.054960966110229,-0.07648766040802,0.9942634105682372,0.9942634105682372,0.0,109.34709930419922,110.0,37235.3515625,0.0,1429.938232421875,1.0,281.2435913085937,283.5802001953125,294.32244873046875,296.7420654296875,293.1499938964844,293.1499938964844,280.95001220703125,33133.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153789639472961,1.0,0.0,0.0,3.811321496963501,3.8113467693328857,9.692693083707129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.9921875,0.0,1697.7672119140625,1895.4371337890625,0.0,2612.813232421875,0.939517378807068,1.0,0.0,3.0,1.0,0.0
18211260,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7896749973297119,0.2608002126216888,0.2374454885721206,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9513635039329528,0.4529564082622528,0.4311570227146148,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9990000128746032,0.5605658292770386,0.3756402432918548,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8609745502471924,0.3418034017086029,0.3264309763908386,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6772178411483765,0.1630653440952301,0.7478705644607544,284.8529663085937,284.95001220703125,300.29180908203125,291.31866455078125,297.74005126953125,296.991943359375,284.8558349609375,1.0,0.4842432737350464,0.3077899515628814,0.3077899515628814,1.0,1.0,-2.5433225631713867,0.501822292804718,2.041500329971313,-0.074153833091259,0.8517912030220032,0.8517912030220032,0.0,111.1992416381836,113.0,37713.15234375,0.0,1419.1607666015625,1.0,280.9562072753906,283.4119873046875,294.3537292480469,296.8603820800781,293.1499938964844,293.1499938964844,281.25,40767.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269558548927307,1.0,0.0,0.0,3.664443016052246,3.664468050003052,8.960025184023834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.30078125,0.0,1585.105224609375,1895.4371337890625,0.0,2720.126220703125,0.9114390015602112,1.0,0.0,3.0,1.0,0.0
18211320,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7896749973297119,0.2608002126216888,0.2374454885721206,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9513635039329528,0.4529564082622528,0.4311570227146148,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9990000128746032,0.5605658292770386,0.3756402432918548,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8609745502471924,0.3418034017086029,0.3264309763908386,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6772178411483765,0.1630653440952301,0.7478705644607544,284.8529663085937,284.95001220703125,300.29180908203125,291.31866455078125,297.74005126953125,296.991943359375,284.8558349609375,1.0,0.4842432737350464,0.3077899515628814,0.3077899515628814,1.0,1.0,-2.5433225631713867,0.501822292804718,2.041500329971313,-0.074153833091259,0.8517912030220032,0.8517912030220032,0.0,111.1992416381836,113.0,37713.15234375,0.0,1419.1607666015625,1.0,280.9562072753906,283.4119873046875,294.3537292480469,296.8603820800781,293.1499938964844,293.1499938964844,281.25,40767.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269558548927307,1.0,0.0,0.0,3.664443016052246,3.664468050003052,8.960025184023834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.30078125,0.0,1585.105224609375,1895.4371337890625,0.0,2720.126220703125,0.9114390015602112,1.0,0.0,3.0,1.0,0.0
18211380,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7822895646095276,0.258592814207077,0.2353020906448364,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.941939115524292,0.4494016766548157,0.427606999874115,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.5543298125267029,0.3826059103012085,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8534275889396667,0.339002400636673,0.3236630856990814,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6697638034820557,0.1609141826629638,0.7381954193115234,285.0041198730469,284.95001220703125,300.2351989746094,291.2806091308594,297.72613525390625,296.9903869628906,285.00250244140625,1.0,0.4840625822544098,0.3090701997280121,0.3090701997280121,1.0,1.0,-2.5298967361450195,0.5010806918144226,2.028815984725952,-0.0719325467944145,0.9604508876800536,0.9604508876800536,0.0,113.34085845947266,116.0,36695.55859375,0.0,1411.048828125,1.0,281.2431335449219,283.5835876464844,294.2348022460937,296.6202087402344,293.1499938964844,293.1499938964844,280.95001220703125,33736.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133323192596436,1.0,0.0,0.0,3.749134063720703,3.749158620834351,9.378971412843384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.54541015625,0.0,1628.8897705078125,1895.4371337890625,0.0,2593.91357421875,0.9258583784103394,1.0,0.0,3.0,1.0,0.0
18211440,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7822895646095276,0.258592814207077,0.2353020906448364,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.941939115524292,0.4494016766548157,0.427606999874115,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.5543298125267029,0.3826059103012085,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8534275889396667,0.339002400636673,0.3236630856990814,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6697638034820557,0.1609141826629638,0.7381954193115234,285.0041198730469,284.95001220703125,300.2351989746094,291.2806091308594,297.72613525390625,296.9903869628906,285.00250244140625,1.0,0.4840625822544098,0.3090701997280121,0.3090701997280121,1.0,1.0,-2.5298967361450195,0.5010806918144226,2.028815984725952,-0.0719325467944145,0.9604508876800536,0.9604508876800536,0.0,113.34085845947266,116.0,36695.55859375,0.0,1411.048828125,1.0,281.2431335449219,283.5835876464844,294.2348022460937,296.6202087402344,293.1499938964844,293.1499938964844,280.95001220703125,33736.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133323192596436,1.0,0.0,0.0,3.749134063720703,3.749158620834351,9.378971412843384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.54541015625,0.0,1628.8897705078125,1895.4371337890625,0.0,2593.91357421875,0.9258583784103394,1.0,0.0,3.0,1.0,0.0
18211500,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.778654932975769,0.2572645843029022,0.2343545407056808,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9371047019958496,0.4473717212677002,0.4259796440601349,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.5505855679512024,0.3857952952384949,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8497025370597839,0.3374274373054504,0.3224005401134491,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6660737991333008,0.1597440838813781,0.7336344718933105,284.8599853515625,284.95001220703125,300.2073974609375,291.261962890625,297.7186279296875,296.9889221191406,284.85137939453125,1.0,0.4841025471687317,0.3097103536128998,0.3097103536128998,1.0,1.0,-2.5236475467681885,0.5008277893066406,2.022819757461548,-0.0707386136054992,0.8610342144966125,0.8610342144966125,0.0,114.53065490722656,116.0,37403.3671875,0.0,1408.1165771484375,1.0,280.9954833984375,283.41375732421875,294.2929382324219,296.8099365234375,293.1499938964844,293.1499938964844,280.95001220703125,37929.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203848600387573,1.0,0.0,0.0,3.713405132293701,3.713430166244507,9.20106231205864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.6572265625,0.0,1619.54541015625,1895.4371337890625,0.0,2659.135009765625,0.918335735797882,1.0,0.0,3.0,1.0,0.0
18211560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7725228071212769,0.2556788027286529,0.2331061959266662,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9289023876190186,0.4450544714927673,0.4239924252033233,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9942732453346252,0.5467184782028198,0.3841099143028259,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8435516357421875,0.3356135487556457,0.3208730220794678,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.6603249311447144,0.1584093272686004,0.728437066078186,284.8569641113281,284.95001220703125,300.1799621582031,291.2435913085937,297.7098083496094,296.9857177734375,284.8600158691406,1.0,0.4838413298130035,0.3103500008583069,0.3103500008583069,1.0,1.0,-2.5096006393432617,0.4983488023281097,2.011251926422119,-0.0699433013796806,0.8256216645240784,0.8256216645240784,0.0,116.75233459472656,119.0,36945.5,0.0,1399.6708984375,1.0,280.95703125,283.4361877441406,294.2702941894531,296.732421875,293.1499938964844,293.1499938964844,281.25,41834.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232896327972412,1.0,0.0,0.0,3.555260181427002,3.5552845001220703,8.434048481831269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.22265625,0.0,1472.8172607421875,1895.4371337890625,0.0,2686.072265625,0.8883020281791687,1.0,0.0,3.0,1.0,0.0
18211620,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7627926468849182,0.253408670425415,0.2310150116682052,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9156295657157898,0.4414289593696594,0.4205000698566437,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9840025901794434,0.5420149564743042,0.380393236875534,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8336853384971619,0.3327368199825287,0.3181417286396026,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.650862991809845,0.1561061441898346,0.71843421459198,284.99365234375,284.95001220703125,300.1263732910156,291.2078552246094,297.6961975097656,296.98345947265625,284.9923400878906,1.0,0.4830937683582306,0.3116293251514435,0.3116293251514435,1.0,1.0,-2.483183145523072,0.4938485622406006,1.9893347024917605,-0.0686763599514961,0.923067569732666,0.923067569732666,0.0,120.39305877685548,122.0,35822.37109375,0.0,1381.59423828125,1.0,281.2414855957031,283.59576416015625,294.1540222167969,296.4872741699219,293.1499938964844,293.1499938964844,280.95001220703125,34067.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079912066459656,1.0,0.0,0.0,3.637416362762451,3.6374399662017822,8.828345698930207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.95751953125,0.0,1504.8040771484375,1895.4371337890625,0.0,2544.70654296875,0.90112966299057,1.0,0.0,3.0,1.0,0.0
18211680,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7627926468849182,0.253408670425415,0.2310150116682052,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9156295657157898,0.4414289593696594,0.4205000698566437,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9840025901794434,0.5420149564743042,0.380393236875534,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8336853384971619,0.3327368199825287,0.3181417286396026,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.650862991809845,0.1561061441898346,0.71843421459198,284.99365234375,284.95001220703125,300.1263732910156,291.2078552246094,297.6961975097656,296.98345947265625,284.9923400878906,1.0,0.4830937683582306,0.3116293251514435,0.3116293251514435,1.0,1.0,-2.483183145523072,0.4938485622406006,1.9893347024917605,-0.0686763599514961,0.923067569732666,0.923067569732666,0.0,120.39305877685548,122.0,35822.37109375,0.0,1381.59423828125,1.0,281.2414855957031,283.59576416015625,294.1540222167969,296.4872741699219,293.1499938964844,293.1499938964844,280.95001220703125,34067.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079912066459656,1.0,0.0,0.0,3.637416362762451,3.6374399662017822,8.828345698930207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.95751953125,0.0,1504.8040771484375,1895.4371337890625,0.0,2544.70654296875,0.90112966299057,1.0,0.0,3.0,1.0,0.0
18211740,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7538625001907349,0.2504636943340301,0.2287617623805999,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9039400219917296,0.4370404481887817,0.4168117046356201,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9738566875457764,0.5370128750801086,0.3772278130054474,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8245956301689148,0.3292674124240875,0.3152570128440857,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6423319578170776,0.1535663157701492,0.708356499671936,284.86602783203125,284.95001220703125,300.0745849609375,291.1734924316406,297.6812744140625,296.9792785644531,284.8697509765625,1.0,0.4822228550910949,0.3129086196422577,0.3129086196422577,1.0,1.0,-2.4566738605499268,0.4892638623714447,1.96740996837616,-0.0673163905739784,0.7989748120307922,0.7989748120307922,0.0,123.8520736694336,125.0,35869.046875,0.0,1362.93798828125,1.0,280.95806884765625,283.4753112792969,294.18975830078125,296.5854797363281,293.1499938964844,293.1499938964844,281.25,42520.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815854012966156,1.0,0.0,0.0,3.3990707397460938,3.3990936279296875,7.709278406764497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.89111328125,0.0,1316.9390869140625,1895.4371337890625,0.0,2617.20361328125,0.8551434874534607,1.0,0.0,3.0,1.0,0.0
18211800,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7538625001907349,0.2504636943340301,0.2287617623805999,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9039400219917296,0.4370404481887817,0.4168117046356201,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9738566875457764,0.5370128750801086,0.3772278130054474,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8245956301689148,0.3292674124240875,0.3152570128440857,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6423319578170776,0.1535663157701492,0.708356499671936,284.86602783203125,284.95001220703125,300.0745849609375,291.1734924316406,297.6812744140625,296.9792785644531,284.8697509765625,1.0,0.4822228550910949,0.3129086196422577,0.3129086196422577,1.0,1.0,-2.4566738605499268,0.4892638623714447,1.96740996837616,-0.0673163905739784,0.7989748120307922,0.7989748120307922,0.0,123.8520736694336,125.0,35869.046875,0.0,1362.93798828125,1.0,280.95806884765625,283.4753112792969,294.18975830078125,296.5854797363281,293.1499938964844,293.1499938964844,281.25,42520.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815854012966156,1.0,0.0,0.0,3.3990707397460938,3.3990936279296875,7.709278406764497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.89111328125,0.0,1316.9390869140625,1895.4371337890625,0.0,2617.20361328125,0.8551434874534607,1.0,0.0,3.0,1.0,0.0
18211860,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.746323823928833,0.2481933534145355,0.2266621142625808,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8944758176803589,0.4334058463573456,0.4133041799068451,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9645432233810424,0.533306360244751,0.3745083212852478,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8166147470474243,0.3263434469699859,0.312468945980072,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6349471807479858,0.1513008922338485,0.6984091401100159,284.9921875,284.95001220703125,300.0248107910156,291.14068603515625,297.6694030761719,296.97821044921875,284.99078369140625,1.0,0.4812631905078888,0.3145206868648529,0.3145206868648529,1.0,1.0,-2.4313642978668213,0.4857195317745209,1.945644855499268,-0.0653195604681968,0.8915319442749023,0.8915319442749023,0.0,126.87389373779295,128.0,34850.71875,0.0,1344.2266845703125,1.0,281.2402038574219,283.6201477050781,294.0805969238281,296.3518371582031,293.1499938964844,293.1499938964844,281.54998779296875,33891.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993173003196716,1.0,0.0,0.0,3.500437021255493,3.5004594326019287,8.17594298041513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.791015625,0.0,1357.92333984375,1895.4371337890625,0.0,2465.18505859375,0.870282769203186,1.0,0.0,3.0,1.0,0.0
18211920,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.746323823928833,0.2481933534145355,0.2266621142625808,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8944758176803589,0.4334058463573456,0.4133041799068451,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9645432233810424,0.533306360244751,0.3745083212852478,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8166147470474243,0.3263434469699859,0.312468945980072,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6349471807479858,0.1513008922338485,0.6984091401100159,284.9921875,284.95001220703125,300.0248107910156,291.14068603515625,297.6694030761719,296.97821044921875,284.99078369140625,1.0,0.4812631905078888,0.3145206868648529,0.3145206868648529,1.0,1.0,-2.4313642978668213,0.4857195317745209,1.945644855499268,-0.0653195604681968,0.8915319442749023,0.8915319442749023,0.0,126.87389373779295,128.0,34850.71875,0.0,1344.2266845703125,1.0,281.2402038574219,283.6201477050781,294.0805969238281,296.3518371582031,293.1499938964844,293.1499938964844,281.54998779296875,33891.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993173003196716,1.0,0.0,0.0,3.500437021255493,3.5004594326019287,8.17594298041513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.791015625,0.0,1357.92333984375,1895.4371337890625,0.0,2465.18505859375,0.870282769203186,1.0,0.0,3.0,1.0,0.0
18211980,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7402963638305664,0.2462437450885772,0.2249916344881057,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8866400718688965,0.4301448762416839,0.4103101193904876,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.9564240574836732,0.5300472378730774,0.3722995221614837,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8097755312919617,0.3237190246582031,0.3100791871547699,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.6288285255432129,0.1492751091718673,0.689734160900116,285.0901794433594,284.95001220703125,299.9772644042969,291.109619140625,297.659912109375,296.97967529296875,285.08721923828125,1.0,0.4805174469947815,0.3161327242851257,0.3161327242851257,1.0,1.0,-2.4098122119903564,0.4832173883914947,1.926594853401184,-0.0630606710910797,1.0,1.0,0.0,129.5048065185547,131.0,33952.3359375,0.0,1328.74267578125,1.0,281.5417785644531,283.7347717285156,294.0454406738281,296.2436218261719,293.1499938964844,293.1499938964844,281.25,30914.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829328179359436,1.0,0.0,0.0,3.704833984375,3.704857587814331,9.158636089523498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.99951171875,0.0,1556.41064453125,1895.4371337890625,0.0,2316.511962890625,0.9136710166931152,1.0,0.0,3.0,1.0,0.0
18212040,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7402963638305664,0.2462437450885772,0.2249916344881057,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8866400718688965,0.4301448762416839,0.4103101193904876,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.9564240574836732,0.5300472378730774,0.3722995221614837,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8097755312919617,0.3237190246582031,0.3100791871547699,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.6288285255432129,0.1492751091718673,0.689734160900116,285.0901794433594,284.95001220703125,299.9772644042969,291.109619140625,297.659912109375,296.97967529296875,285.08721923828125,1.0,0.4805174469947815,0.3161327242851257,0.3161327242851257,1.0,1.0,-2.4098122119903564,0.4832173883914947,1.926594853401184,-0.0630606710910797,1.0,1.0,0.0,129.5048065185547,131.0,33952.3359375,0.0,1328.74267578125,1.0,281.5417785644531,283.7347717285156,294.0454406738281,296.2436218261719,293.1499938964844,293.1499938964844,281.25,30914.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829328179359436,1.0,0.0,0.0,3.704833984375,3.704857587814331,9.158636089523498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.99951171875,0.0,1556.41064453125,1895.4371337890625,0.0,2316.511962890625,0.9136710166931152,1.0,0.0,3.0,1.0,0.0
18212100,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7371180057525635,0.2448937594890594,0.2240680605173111,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8825244307518005,0.4280944764614105,0.4087129831314087,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9519352316856384,0.5278041362762451,0.3710669279098511,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8060411214828491,0.3220852017402649,0.3088120222091675,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6256756782531738,0.1481240540742874,0.6853710412979126,284.92388916015625,284.95001220703125,299.95440673828125,291.0947570800781,297.6542358398437,296.97906494140625,284.90966796875,1.0,0.4801763296127319,0.3169387578964233,0.3169387578964233,1.0,1.0,-2.39854383468628,0.4818014800548553,1.9167423248291016,-0.0619217380881309,0.9332361221313475,0.9332361221313475,0.0,130.95404052734375,131.0,34785.25390625,0.0,1321.021728515625,1.0,281.296142578125,283.5326538085937,294.1291198730469,296.4705810546875,293.1499938964844,293.1499938964844,281.25,33453.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914789915084839,1.0,0.0,0.0,3.749138832092285,3.7491633892059326,9.378995287079306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.5654296875,0.0,1626.71826171875,1895.4371337890625,0.0,2393.7890625,0.9242417216300964,1.0,0.0,3.0,1.0,0.0
18212160,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7330510020256042,0.2431765049695968,0.2227391749620437,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8774218559265137,0.4256300926208496,0.4066345691680908,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.94610595703125,0.5250312089920044,0.3693451285362243,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8012900948524475,0.3201132714748382,0.3071688115596771,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6218118667602539,0.1467727422714233,0.6801119446754456,284.869384765625,284.95001220703125,299.9321594238281,291.0804138183594,297.6470947265625,296.97637939453125,284.8691711425781,1.0,0.479710191488266,0.3177253007888794,0.3177253007888794,1.0,1.0,-2.384094476699829,0.479413092136383,1.9046814441680908,-0.0610498934984207,0.8756762742996216,0.8756762742996216,0.0,132.76766967773438,134.0,34523.34375,0.0,1311.014404296875,1.0,281.2567138671875,283.4995422363281,294.1240539550781,296.4299621582031,293.1499938964844,293.1499938964844,281.54998779296875,37913.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968451380729675,1.0,0.0,0.0,3.678045034408569,3.678069829940796,9.026666134559492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.23291015625,0.0,1579.0194091796875,1895.4371337890625,0.0,2442.616455078125,0.91195148229599,1.0,0.0,3.0,1.0,0.0
18212220,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7271512746810913,0.2410712093114853,0.2207323312759399,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8700381517410278,0.4224016070365906,0.4034468233585357,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9374852776527404,0.5216604471206665,0.366803228855133,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7942973375320435,0.317473441362381,0.3046039044857025,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6158245801925659,0.1448176205158233,0.6715249419212341,285.0125427246094,284.95001220703125,299.89794921875,291.0585021972656,297.6379699707031,296.9743347167969,285.0111999511719,1.0,0.4788851737976074,0.3189837634563446,0.3189837634563446,1.0,1.0,-2.361398220062256,0.4756844937801361,1.8857136964797967,-0.0597997233271598,0.9740998148918152,0.9740998148918152,0.0,135.41015625,134.0,33437.84765625,0.0,1294.6358642578125,1.0,281.53497314453125,283.6675109863281,294.010009765625,296.1898803710937,293.1499938964844,293.1499938964844,281.54998779296875,33205.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851822972297668,1.0,0.0,0.0,3.747557401657105,3.747581958770752,9.371084956910636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.03515625,0.0,1622.9677734375,1895.4371337890625,0.0,2336.791748046875,0.9256224036216736,1.0,0.0,3.0,1.0,0.0
18212280,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7259535193443298,0.2406038343906402,0.2203373908996582,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8685187101364136,0.4216581881046295,0.4027743339538574,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9357051849365234,0.5208937525749207,0.3662967085838318,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.792840301990509,0.3168632686138153,0.3040549159049988,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6144980788230896,0.1443596929311752,0.6695797443389893,285.00653076171875,284.95001220703125,299.8896484375,291.05322265625,297.6360168457031,296.9742126464844,285.00421142578125,1.0,0.4787022471427917,0.3192983865737915,0.3192983865737915,1.0,1.0,-2.3565104007720947,0.4749731719493866,1.8815373182296755,-0.0594296939671039,0.9779810905456544,0.9779810905456544,0.0,135.9654541015625,137.0,33387.21484375,0.0,1291.0809326171875,1.0,281.5433349609375,283.6610412597656,294.0086364746094,296.1945495605469,293.1499938964844,293.1499938964844,281.25,33167.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837193012237549,1.0,0.0,0.0,3.771237850189209,3.771262407302856,9.489888839198102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.42724609375,0.0,1650.3824462890625,1895.4371337890625,0.0,2323.59716796875,0.9304426312446594,1.0,0.0,3.0,1.0,0.0
18212340,296.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.7189559936523438,0.0,0.2179081439971923,296.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.8600021004676819,0.0,0.3988615274429321,296.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.9253855347633362,0.0,0.3631522059440613,296.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.7846307158470154,0.0,0.3008911609649658,296.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.6068289875984192,0.0,0.6590152382850647,284.8379821777344,294.1499938964844,299.8500061035156,291.0282592773437,297.6238708496094,296.9700927734375,284.841552734375,0.0,0.0,0.3208714723587036,0.3208714723587036,1.0,1.0,-2.328629732131958,0.4703795611858368,1.8582500219345093,-0.057754460722208,0.0,0.0,0.0,139.1736602783203,60.0,33584.40234375,0.0,1271.1510009765625,0.0,281.2565612792969,283.4964294433594,294.0546569824219,296.3100891113281,293.1499938964844,293.1499938964844,278.1499938964844,42305.92578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5753166675567627,3.575340986251831,8.529475508112228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1497.8726806640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.7189559936523438,0.0,0.2179081439971923,296.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.8600021004676819,0.0,0.3988615274429321,296.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.9253855347633362,0.0,0.3631522059440613,296.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.7846307158470154,0.0,0.3008911609649658,296.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.6068289875984192,0.0,0.6590152382850647,284.8379821777344,294.1499938964844,299.8500061035156,291.0282592773437,297.6238708496094,296.9700927734375,284.841552734375,0.0,0.0,0.3208714723587036,0.3208714723587036,1.0,1.0,-2.328629732131958,0.4703795611858368,1.8582500219345093,-0.057754460722208,0.0,0.0,0.0,139.1736602783203,60.0,33584.40234375,0.0,1271.1510009765625,0.0,281.2565612792969,283.4964294433594,294.0546569824219,296.3100891113281,293.1499938964844,293.1499938964844,278.1499938964844,42305.92578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5753166675567627,3.575340986251831,8.529475508112228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1497.8726806640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.7166584134101868,0.0,0.0211896356195211,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.6714944839477539,0.0,0.0185341238975524,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.6714944839477539,0.0,0.0136899976059794,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789794921875,0.7829791307449341,0.0,0.0293718595057725,297.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661315917969,0.0,0.0,0.0634773224592208,287.6598815917969,294.1499938964844,299.830810546875,291.01763916015625,296.7260131835937,296.9049987792969,284.025390625,0.0,0.0,0.2562291622161865,0.2562291622161865,1.0,1.0,0.0365227609872818,0.0015277462080121,-0.0380505062639713,-0.060854896903038,0.0,0.0,0.0,0.1756296157836914,60.0,2102.55859375,-0.0,-0.0021008774638175,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,2.78867082670331e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.857677174540667e-12,9.858193254774772e-12,1.92498924437054e-17,3.4294247996946576e-10,3.429420913914072e-10,3.795645957386145e-16,0.0,0.0,-0.0,0.0,0.0,6.172035282428265e-20,1.7693438797442952e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073974609375,0.0,0.0,0.00091381999664,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,0.0016093304147943,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,0.0014514001086354,297.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19439697265625,0.0,0.0,0.0012348633026704,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,0.0029285508207976,287.7008056640625,294.1499938964844,299.8119506835937,291.0098571777344,297.1930236816406,297.49078369140625,283.48211669921875,0.0,0.0,0.1925228834152221,0.1925228834152221,1.0,1.0,-0.0076432107016444,0.0019168086582794,0.0057264021597802,-0.0451190434396266,0.0,0.0,0.0,-0.0475973449647426,60.0,966.29296875,0.0,-6.503532404167345e-06,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.021102438076174e-25,-2.399109422937561e-25,-2.5145362651095086e-28,-3.959940239779183e-18,-3.957339997523623e-18,-2.599909848507644e-21,0.0,0.0,-0.0,0.0,0.0,1.064986832886861e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
