time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212580,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,0.0001161954423878,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.0001225618325406,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,9.061189484782516e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,0.0001224471343448,297.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,0.0005798895726911,287.7515563964844,294.1499938964844,299.7742004394531,291.0018005371094,295.2099914550781,296.3175964355469,283.20611572265625,0.0,0.0,0.0641742944717407,0.0641742944717407,1.0,1.0,0.0265747234225273,5.686846179742133e-06,-0.026580411940813,-0.0408274307847023,0.0,0.0,0.0,0.1322414278984069,60.0,210.110092163086,-0.0,-1.045287021383956e-07,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4162923578930926e-41,1.7290621751303918e-41,9.19532052289945e-42,4.9590002788372524e-21,2.509520777592228e-21,2.449479501245025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,0.0001161954423878,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.0001225618325406,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,9.061189484782516e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,0.0001224471343448,297.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,0.0005798895726911,287.7515563964844,294.1499938964844,299.7742004394531,291.0018005371094,295.2099914550781,296.3175964355469,283.20611572265625,0.0,0.0,0.0641742944717407,0.0641742944717407,1.0,1.0,0.0265747234225273,5.686846179742133e-06,-0.026580411940813,-0.0408274307847023,0.0,0.0,0.0,0.1322414278984069,60.0,210.110092163086,-0.0,-1.045287021383956e-07,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4162923578930926e-41,1.7290621751303918e-41,9.19532052289945e-42,4.9590002788372524e-21,2.509520777592228e-21,2.449479501245025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,0.0001036670801113,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510681152344,0.0,0.0,0.0001091702433768,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,8.063959830906242e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,0.0001091702288249,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,0.0005178121500648,287.7008972167969,294.1499938964844,299.7554016113281,291.0014038085937,295.236328125,297.3502197265625,283.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047016596421,3.0187667476866415e-08,0.0011046715080738,-0.0464117489755153,0.0,0.0,0.0,-0.0137827126309275,60.0,98.8085479736328,0.0,-8.320201771994108e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0001755364284235e-21,2.5012853221772097e-21,2.4988904161996056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,0.0001035859822877,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472229003906,0.0,0.0,0.0001090765435947,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,8.056699152803048e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,0.0001090813166229,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,0.0005174280959181,287.69097900390625,294.1499938964844,299.7366943359375,291.0033569335937,295.2806091308594,298.1480407714844,283.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038166703656,1.802774818315811e-08,0.0011037986259907,-0.0461813434958457,0.0,0.0,0.0,-0.0137383043766021,60.0,43.37921524047852,0.0,-8.307170418220269e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0019219861201615e-21,2.5009357495111137e-21,2.5009862366090478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,0.0001034444649121,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,0.0001089277648134,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,8.04571172920987e-05,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0001089323632186,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,0.000516720872838,287.6706848144531,294.1499938964844,299.6994323730469,291.0138854980469,295.3672180175781,299.0136413574219,283.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827533227432468e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,16.149402618408203,0.0,-8.284462893470845e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001884827616082e-21,2.500943019653216e-21,2.5009418079628658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,0.0001034444649121,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,0.0001089277648134,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,8.04571172920987e-05,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0001089323632186,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,0.000516720872838,287.6706848144531,294.1499938964844,299.6994323730469,291.0138854980469,295.3672180175781,299.0136413574219,283.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827533227432468e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,16.149402618408203,0.0,-8.284462893470845e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001884827616082e-21,2.500943019653216e-21,2.5009418079628658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,0.0001033020962495,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,0.0001087779019144,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,8.034637721721083e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996765136719,0.0,0.0,0.000108782434836,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,0.0005160098080523,287.64971923828125,294.1499938964844,299.6623840332031,291.0325927734375,295.45123291015625,299.3741455078125,283.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.865020751953123,0.0,-8.261650208396534e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885635409649e-21,2.5009428177048244e-21,2.5009428177048244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,0.0001033020962495,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,0.0001087779019144,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,8.034637721721083e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996765136719,0.0,0.0,0.000108782434836,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,0.0005160098080523,287.64971923828125,294.1499938964844,299.6623840332031,291.0325927734375,295.45123291015625,299.3741455078125,283.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.865020751953123,0.0,-8.261650208396534e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885635409649e-21,2.5009428177048244e-21,2.5009428177048244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,0.00010315883992,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208251953125,0.0,0.0,0.0001086271076928,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,8.023495320230722e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.190673828125,0.0,0.0,0.0001086315751308,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19970703125,0.0,0.0,0.0005152942612767,287.6281433105469,294.1499938964844,299.6255187988281,291.05877685546875,295.53271484375,299.5160827636719,283.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740229696035,60.0,12.36892795562744,0.0,-8.238728099740913e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.5009428177048244e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,0.00010315883992,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208251953125,0.0,0.0,0.0001086271076928,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,8.023495320230722e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.190673828125,0.0,0.0,0.0001086315751308,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19970703125,0.0,0.0,0.0005152942612767,287.6281433105469,294.1499938964844,299.6255187988281,291.05877685546875,295.53271484375,299.5160827636719,283.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740229696035,60.0,12.36892795562744,0.0,-8.238728099740913e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.5009428177048244e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,0.0001030144121614,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108154296875,0.0,0.0,0.0001084750765585,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,8.012261241674423e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,0.0001084794785128,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,0.000514572893735,287.60601806640625,294.1499938964844,299.5888366699219,291.0917358398437,295.6117248535156,299.5616760253906,283.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.222468376159668,0.0,-8.215650382226158e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,0.0001030144121614,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108154296875,0.0,0.0,0.0001084750765585,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,8.012261241674423e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,0.0001084794785128,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,0.000514572893735,287.60601806640625,294.1499938964844,299.5888366699219,291.0917358398437,295.6117248535156,299.5616760253906,283.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.222468376159668,0.0,-8.215650382226158e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,0.0001029416816891,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,0.0001083985189325,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,8.006604184629396e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761169433594,0.0,0.0,0.000108402884507,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849670410156,0.0,0.0,0.0005142096197232,287.59478759765625,294.1499938964844,299.570556640625,291.11053466796875,295.6503601074219,299.56640625,283.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.170626640319824,0.0,-8.204042245552048e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,0.000102868572867,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,0.0001083215611288,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,8.000918023753911e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,0.0001083258903236,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,0.0005138444830663,287.5834045410156,294.1499938964844,299.55230712890625,291.1307373046875,295.6884460449219,299.5641174316406,283.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.122027397155762,0.0,-8.192381528715489e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1769714355469,0.0,0.0,0.0001027389298542,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,0.0001081851005437,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,7.990834274096414e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617431640625,0.0,0.0,0.0001081893715308,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1704406738281,0.0,0.0,0.0005131969810463,287.56317138671875,294.1499938964844,299.5202941894531,291.1695251464844,295.75408935546875,299.54949951171875,283.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.039999961853027,0.0,-8.171725340844206e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,0.0001027211546897,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893920898437,0.0,0.0,0.0001081663867807,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,7.98945184214972e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,0.0001081706577679,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,0.0005131082143634,287.5603942871094,294.1499938964844,299.51593017578125,291.17510986328125,295.762939453125,299.5468139648437,283.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,12.029025077819824,0.0,-8.168895249127672e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,0.0001025721358018,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.177978515625,0.0,0.0,0.0001080095171346,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.0,0.0,7.977860514074564e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494445800781,0.0,0.0,0.0001080137226381,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15802001953125,0.0,0.0,0.0005123638547956,287.5369873046875,294.1499938964844,299.47967529296875,291.22412109375,295.835205078125,299.5197448730469,283.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.939143180847168,0.0,-8.145187990749039e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,0.0001025721358018,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.177978515625,0.0,0.0,0.0001080095171346,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.0,0.0,7.977860514074564e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494445800781,0.0,0.0,0.0001080137226381,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15802001953125,0.0,0.0,0.0005123638547956,287.5369873046875,294.1499938964844,299.47967529296875,291.22412109375,295.835205078125,299.5197448730469,283.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.939143180847168,0.0,-8.145187990749039e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15283203125,0.0,0.0,0.0001024215889628,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661682128906,0.0,0.0,0.0001078510395018,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483154296875,0.0,0.0,7.966151315486059e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380310058594,0.0,0.0,0.0001078551867976,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.146484375,0.0,0.0,0.000511611928232,287.5132141113281,294.1499938964844,299.44354248046875,291.277099609375,295.9052429199219,299.4881286621094,283.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.851628303527832,0.0,-8.12127325389156e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15283203125,0.0,0.0,0.0001024215889628,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661682128906,0.0,0.0,0.0001078510395018,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483154296875,0.0,0.0,7.966151315486059e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380310058594,0.0,0.0,0.0001078551867976,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.146484375,0.0,0.0,0.000511611928232,287.5132141113281,294.1499938964844,299.44354248046875,291.277099609375,295.9052429199219,299.4881286621094,283.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.851628303527832,0.0,-8.12127325389156e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407775878906,0.0,0.0,0.0001022697397274,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,0.0001076912012649,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,7.954340253490955e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,0.0001076952830771,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.134521484375,0.0,0.0,0.0005108535406179,287.4891357421875,294.1499938964844,299.4074401855469,291.3333435058594,295.9730834960937,299.45440673828125,283.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.76646614074707,0.0,-8.09718940786297e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407775878906,0.0,0.0,0.0001022697397274,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,0.0001076912012649,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,7.954340253490955e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,0.0001076952830771,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.134521484375,0.0,0.0,0.0005108535406179,287.4891357421875,294.1499938964844,299.4074401855469,291.3333435058594,295.9730834960937,299.45440673828125,283.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.76646614074707,0.0,-8.09718940786297e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,0.000102193422208,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,0.0001076108674169,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302185058594,0.0,0.0,7.948404527269304e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,0.0001076149128493,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12841796875,0.0,0.0,0.0005104723386466,287.4769897460937,294.1499938964844,299.3894348144531,291.36248779296875,296.0061340332031,299.4371643066406,283.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267003744019348e-08,0.0010889465920627,-0.0416416972875595,0.0,0.0,0.0,-0.0128770563751459,60.0,11.7247896194458,0.0,-8.08509810212854e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,0.0001021169518935,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.141357421875,0.0,0.0,0.0001075303589459,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,7.942456431919709e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139831542969,0.0,0.0,0.0001075343752745,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221923828125,0.0,0.0,0.0005100903799757,287.4647521972656,294.1499938964844,299.3714294433594,291.3921813964844,296.0386657714844,299.4197692871094,283.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.683670997619627,0.0,-8.072991164453924e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,0.0001019636983983,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,0.0001073690364137,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,7.930536230560392e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,0.0001073729945346,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095275878906,0.0,0.0,0.0005093249492347,287.4401550292969,294.1499938964844,299.3354797363281,291.45294189453125,296.10223388671875,299.3847961425781,283.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.60299587249756,0.0,-8.048758814993563e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,0.0001019636983983,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,0.0001073690364137,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,7.930536230560392e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,0.0001073729945346,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095275878906,0.0,0.0,0.0005093249492347,287.4401550292969,294.1499938964844,299.3354797363281,291.45294189453125,296.10223388671875,299.3847961425781,283.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.60299587249756,0.0,-8.048758814993563e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025695800781,0.0,0.0,0.0001018105613184,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152038574219,0.0,0.0,0.0001072078302968,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,7.918625487945974e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,0.0001072117229341,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965576171875,0.0,0.0,0.0005085600423626,287.4153747558594,294.1499938964844,299.2995300292969,291.5149841308594,296.1637878417969,299.3496398925781,283.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.0403935201466083,0.0,0.0,0.0,-0.0126403383910655,60.0,11.524502754211426,0.0,-8.024579045695648e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025695800781,0.0,0.0,0.0001018105613184,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152038574219,0.0,0.0,0.0001072078302968,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,7.918625487945974e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,0.0001072117229341,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965576171875,0.0,0.0,0.0005085600423626,287.4153747558594,294.1499938964844,299.2995300292969,291.5149841308594,296.1637878417969,299.3496398925781,283.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.0403935201466083,0.0,0.0,0.0,-0.0126403383910655,60.0,11.524502754211426,0.0,-8.024579045695648e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892639160156,0.0,0.0,0.0001016582100419,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0001070474463631,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850524902344,0.0,0.0,7.906775135779753e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,0.0001070512880687,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08331298828125,0.0,0.0,0.0005077990936115,287.3904113769531,294.1499938964844,299.2635803222656,291.5776672363281,296.2235107421875,299.3143920898437,283.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.448013305664062,0.0,-8.000559859056011e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892639160156,0.0,0.0,0.0001016582100419,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0001070474463631,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850524902344,0.0,0.0,7.906775135779753e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,0.0001070512880687,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08331298828125,0.0,0.0,0.0005077990936115,287.3904113769531,294.1499938964844,299.2635803222656,291.5776672363281,296.2235107421875,299.3143920898437,283.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.448013305664062,0.0,-8.000559859056011e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07568359375,0.0,0.0,0.000101518970041,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879821777344,0.0,0.0,0.000106900872197,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715026855469,0.0,0.0,7.895944872871041e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0620422363281,0.0,0.0,0.0001069046556949,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06982421875,0.0,0.0,0.0005071036284789,287.36529541015625,294.1499938964844,299.2276306152344,291.64031982421875,296.28131103515625,299.27911376953125,283.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425825949932914e-08,0.0010817542206496,-0.0394427664577961,0.0,0.0,0.0,-0.0124600511044263,60.0,13.427403450012209,0.0,-7.978638905115076e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07568359375,0.0,0.0,0.000101518970041,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879821777344,0.0,0.0,0.000106900872197,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715026855469,0.0,0.0,7.895944872871041e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0620422363281,0.0,0.0,0.0001069046556949,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06982421875,0.0,0.0,0.0005071036284789,287.36529541015625,294.1499938964844,299.2276306152344,291.64031982421875,296.28131103515625,299.27911376953125,283.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425825949932914e-08,0.0010817542206496,-0.0394427664577961,0.0,0.0,0.0,-0.0124600511044263,60.0,13.427403450012209,0.0,-7.978638905115076e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,0.0001014639783534,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,0.0001068429846782,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,7.891667337389663e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05523681640625,0.0,0.0,0.0001068467463483,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,0.000506828946527,287.3526916503906,294.1499938964844,299.2096252441406,291.6714782714844,296.3095397949219,299.2614440917969,284.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108118285425,1.5357223048795277e-08,0.0010811676038429,-0.039263404905796,0.0,0.0,0.0,-0.0124260410666465,60.0,14.691203117370604,0.0,-7.969987336764461e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06182861328125,0.0,0.0,0.0001014157314784,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.073974609375,0.0,0.0,0.00010679220577,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577392578125,0.0,0.0,7.887915126048028e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,0.0001067959383362,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560607910156,0.0,0.0,0.0005065879668109,287.3400573730469,294.1499938964844,299.191650390625,291.702392578125,296.3372802734375,299.2437438964844,284.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806680656969,1.529702586822168e-08,0.0010806528152897,-0.0391060151159763,0.0,0.0,0.0,-0.0123961986973881,60.0,15.14328956604004,0.0,-7.962400161432015e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,0.0001013327855616,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0001067049161065,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,7.881463534431532e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.0,0.0001067085904651,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426330566406,0.0,0.0,0.0005061737610958,287.31573486328125,294.1499938964844,299.15704345703125,291.76080322265625,296.3892517089844,299.2096862792969,284.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797830764204,1.5193528213330865e-08,0.0010797678260132,-0.0388354137539863,0.0,0.0,0.0,-0.01234489120543,60.0,15.429327964782717,0.0,-7.94936312331629e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.000101329453173,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,0.0001067014090949,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437316894531,0.0,0.0,7.881204510340467e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.0001067050834535,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,0.0005061571137048,287.3147277832031,294.1499938964844,299.15557861328125,291.76318359375,296.3913879394531,299.2082824707031,284.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797474533319,1.5189369761969832e-08,0.0010797323193401,-0.0388245396316051,0.0,0.0,0.0,-0.0123428292572498,60.0,15.43385124206543,0.0,-7.948839453320033e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,0.0001012437205645,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453186035156,0.0,0.0,0.0001066111653926,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295104980469,0.0,0.0,7.874535367591307e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203857421875,0.0,0.0,0.0001066147888195,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.02789306640625,0.0,0.0,0.0005057288799434,287.2892761230469,294.1499938964844,299.1194763183594,291.8221740722656,296.4437561035156,299.17266845703125,284.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832661733,1.508238156588959e-08,0.0010788175277411,-0.038544800132513,0.0,0.0,0.0,-0.012289791367948,60.0,15.453064918518066,0.0,-7.93537466847738e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,0.0001012437205645,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453186035156,0.0,0.0,0.0001066111653926,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295104980469,0.0,0.0,7.874535367591307e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203857421875,0.0,0.0,0.0001066147888195,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.02789306640625,0.0,0.0,0.0005057288799434,287.2892761230469,294.1499938964844,299.1194763183594,291.8221740722656,296.4437561035156,299.17266845703125,284.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832661733,1.508238156588959e-08,0.0010788175277411,-0.038544800132513,0.0,0.0,0.0,-0.012289791367948,60.0,15.453064918518066,0.0,-7.93537466847738e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0190124511719,0.0,0.0,0.0001011457425192,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001065080432454,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150756835937,0.0,0.0,7.866914529586211e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.006103515625,0.0,0.0,0.0001065116157406,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,0.0005052395281381,287.2637939453125,294.1499938964844,299.083251953125,291.8786926269531,296.494384765625,299.13702392578125,284.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014512269994e-08,0.0010777724673971,-0.0382251776754856,0.0,0.0,0.0,-0.0122291939333081,60.0,15.420572280883787,0.0,-7.920004918560154e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
